time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195180,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.3996276855469,280.3502502441406,286.1439514160156,282.5181579589844,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148352281859e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-3.289117330496083e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.3996276855469,280.3502502441406,286.1439514160156,282.5181579589844,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148352281859e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-3.289117330496083e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.3773803710937,280.3280029296875,286.1439514160156,282.5181579589844,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,2.1375230144921042e-12,1.1348288312986234e-18,-2.1375240986942767e-12,1.6588273723389113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.170774562022416e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.35528564453125,280.3057861328125,286.1439514160156,282.5181579589844,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761485590770122e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-3.056211880902993e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.3117370605469,280.2615051269531,286.1439514160156,282.5181579589844,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761485590770122e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-2.84054431176628e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.3117370605469,280.2615051269531,286.1439514160156,282.5181579589844,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761485590770122e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-2.84054431176628e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.2691955566406,280.2176818847656,286.1439514160156,282.5181579589844,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.1375230144921042e-12,1.1348288312986234e-18,-2.1375240986942767e-12,1.6588273723389113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.639291096784291e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.2691955566406,280.2176818847656,286.1439514160156,282.5181579589844,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.1375230144921042e-12,1.1348288312986234e-18,-2.1375240986942767e-12,1.6588273723389113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.639291096784291e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.2279052734375,280.17449951171875,286.1439514160156,282.5181579589844,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.179831715461379e-13,3.794562019911456e-18,5.179793768385343e-13,-2.6781532720676626e-12,0.0,0.0,0.0,0.0,60.0,-2.452611624903512e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.2279052734375,280.17449951171875,286.1439514160156,282.5181579589844,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.179831715461379e-13,3.794562019911456e-18,5.179793768385343e-13,-2.6781532720676626e-12,0.0,0.0,0.0,0.0,60.0,-2.452611624903512e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.1880798339844,280.1322326660156,286.1439514160156,282.5181579589844,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,2.1375230144921042e-12,1.1348290380937765e-18,-2.1375240986942767e-12,1.6588273723389113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2801414161222056e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.1880798339844,280.1322326660156,286.1439514160156,282.5181579589844,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,2.1375230144921042e-12,1.1348290380937765e-18,-2.1375240986942767e-12,1.6588273723389113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2801414161222056e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.1687927246094,280.11151123046875,286.1439514160156,282.5181579589844,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148765872165e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-2.1988703338138293e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.1499328613281,280.0910949707031,286.1439514160156,282.5181579589844,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.292975580739213e-13,2.5577359254231797e-18,6.29295010198816e-13,6.84799927267582e-13,0.0,0.0,0.0,0.0,60.0,-2.120309318343061e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.12225341796875,280.06072998046875,286.1439514160156,282.5181579589844,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148765872165e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-2.005837586693815e-06,-0.0,-5.683736636224674e-40,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.1137390136719,280.05133056640625,286.1439514160156,282.5181579589844,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.229146550848272e-12,5.835881644292268e-18,3.2291406961565405e-12,-5.333657560752103e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.971179699467029e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.0797119140625,280.0131530761719,286.1439514160156,282.5181579589844,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2848036356919467e-12,5.21746859704813e-18,3.2847984315215184e-12,-3.652180988189535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.832388193179213e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.0797119140625,280.0131530761719,286.1439514160156,282.5181579589844,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2848036356919467e-12,5.21746859704813e-18,3.2847984315215184e-12,-3.652180988189535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.832388193179213e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.0480651855469,279.976806640625,286.1439514160156,282.5181579589844,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176149179462472e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-1.7029102536980645e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.0480651855469,279.976806640625,286.1439514160156,282.5181579589844,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176149179462472e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-1.7029102536980645e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.01904296875,279.9425048828125,286.1439514160156,282.5181579589844,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176149179462472e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-1.5830418078621733e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.01904296875,279.9425048828125,286.1439514160156,282.5181579589844,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176149179462472e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-1.5830418078621733e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.0055847167969,279.9262084960937,286.1439514160156,282.5181579589844,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761493862576244e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-1.526477831248485e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,280.99285888671875,279.9105224609375,286.1439514160156,282.5181579589844,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761493862576244e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-1.471894847782096e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,6.42427500086029e-10,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,6.765075721837376e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,4.996666969070418e-10,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,6.765070725833763e-10,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,3.2090536894457955e-09,285.0917358398437,294.1499938964844,280.96978759765625,279.88104248046875,286.1439514160156,282.5181579589844,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.849052880397721e-09,8.568177871576873e-15,6.849044442702734e-09,-1.5670066133566252e-08,0.0,0.0,0.0,-3.857712727040053e-08,60.0,-1.3688158105651382e-05,-0.0,-3.194671407738759e-18,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,6.42427500086029e-10,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,6.765075721837376e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,4.996666969070418e-10,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,6.765070725833763e-10,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,3.2090536894457955e-09,285.0917358398437,294.1499938964844,280.96978759765625,279.88104248046875,286.1439514160156,282.5181579589844,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.849052880397721e-09,8.568177871576873e-15,6.849044442702734e-09,-1.5670066133566252e-08,0.0,0.0,0.0,-3.857712727040053e-08,60.0,-1.3688158105651382e-05,-0.0,-3.194671407738759e-18,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.217155126160719e-09,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.334772819523323e-09,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.7244569106011907e-09,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.3347712652110886e-09,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.1075133699023354e-08,285.0917053222656,294.1499938964844,280.95001220703125,279.8543395996094,286.1439514160156,282.5181579589844,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3623970335506783e-08,2.951808854853924e-14,2.3623940137440523e-08,-5.4057416321029457e-08,0.0,0.0,0.0,-1.330627128481865e-07,60.0,-1.0621289220580366e-05,-0.0,-3.805135704245599e-17,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.217155126160719e-09,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.334772819523323e-09,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.7244569106011907e-09,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.3347712652110886e-09,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.1075133699023354e-08,285.0917053222656,294.1499938964844,280.95001220703125,279.8543395996094,286.1439514160156,282.5181579589844,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3623970335506783e-08,2.951808854853924e-14,2.3623940137440523e-08,-5.4057416321029457e-08,0.0,0.0,0.0,-1.330627128481865e-07,60.0,-1.0621289220580366e-05,-0.0,-3.805135704245599e-17,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,1.3299528234256286e-07,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.4005053117216448e-07,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.0344095358050256e-07,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,1.400504316961815e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,6.643380174864433e-07,285.0917053222656,294.1499938964844,280.93487548828125,279.8304748535156,286.1439514160156,282.5181579589844,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4170265103530255e-06,1.7723624217563798e-12,1.4170248050504597e-06,-3.242540515202564e-06,0.0,0.0,0.0,-7.981725502759218e-06,60.0,-0.0021596744190901,-0.0,-1.3691481216999981e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,1.3299528234256286e-07,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.4005053117216448e-07,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.0344095358050256e-07,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,1.400504316961815e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,6.643380174864433e-07,285.0917053222656,294.1499938964844,280.93487548828125,279.8304748535156,286.1439514160156,282.5181579589844,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4170265103530255e-06,1.7723624217563798e-12,1.4170248050504597e-06,-3.242540515202564e-06,0.0,0.0,0.0,-7.981725502759218e-06,60.0,-0.0021596744190901,-0.0,-1.3691481216999981e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.125198635549168e-07,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.503182928303431e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,5.541830887523247e-07,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.503177812395734e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,3.5591792766354047e-06,285.0916442871094,294.1499938964844,280.925537109375,279.8095397949219,286.1439514160156,282.5181579589844,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59178738007904e-06,9.495482525267995e-12,7.591777830384672e-06,-1.737200545903761e-05,0.0,0.0,0.0,-4.276240360923112e-05,60.0,-0.0125435246154665,-0.0,-3.929813505859636e-12,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.125198635549168e-07,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.503182928303431e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,5.541830887523247e-07,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.503177812395734e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,3.5591792766354047e-06,285.0916442871094,294.1499938964844,280.925537109375,279.8095397949219,286.1439514160156,282.5181579589844,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59178738007904e-06,9.495482525267995e-12,7.591777830384672e-06,-1.737200545903761e-05,0.0,0.0,0.0,-4.276240360923112e-05,60.0,-0.0125435246154665,-0.0,-3.929813505859636e-12,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,1.246891315531684e-06,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,1.3130376146364142e-06,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.698060239315964e-07,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.3130367051417124e-06,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,6.228471647773404e-06,285.0916442871094,294.1499938964844,280.9229736328125,279.8001403808594,286.1439514160156,282.5181884765625,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285476597957311e-05,1.6616891890253168e-11,1.328545931755798e-05,-3.040063165826723e-05,0.0,0.0,0.0,-7.483335502911359e-05,60.0,-0.0240702051669359,-0.0,-1.2034698758378592e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,2.001387201744365e-06,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,2.1075586573715555e-06,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.556637243993464e-06,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.107557293129503e-06,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.997329470934346e-06,285.0917053222656,294.1499938964844,280.9218444824219,279.79150390625,286.1439208984375,282.5182800292969,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324602130334824e-05,2.667186090044016e-11,2.132457666448317e-05,-4.879620610154234e-05,0.0,0.0,0.0,-0.0001201154664158,60.0,-0.0408014208078384,-0.0,-3.100560780344708e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,3.753017381313839e-06,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,3.952111001126468e-06,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,2.919018470493029e-06,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,3.952108272642363e-06,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,1.8747072317637503e-05,285.0918273925781,294.1499938964844,280.92303466796875,279.7787170410156,286.1437683105469,282.5186767578125,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.99882483179681e-05,5.001546746208341e-11,3.998820102424361e-05,-9.150333789875732e-05,0.0,0.0,0.0,-0.0002252425038022,60.0,-0.0822596997022628,-0.0,-1.0902827252134983e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,4.129651188122807e-06,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,4.348724814917659e-06,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,3.211956482118694e-06,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,4.348721631686203e-06,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,2.0628434867830947e-05,285.0918273925781,294.1499938964844,280.9237060546875,279.7765197753906,286.14373779296875,282.5187683105469,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400131365400739e-05,5.503481351198936e-11,4.400125908432528e-05,-0.0001006862221402,0.0,0.0,0.0,-0.000247846939601,60.0,-0.0914993807673454,-0.0,-1.3200936177515388e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,6.696847322018584e-06,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.052107775962213e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,5.208667971601244e-06,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.052103228488704e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,3.345209188410081e-05,285.092529296875,294.1499938964844,280.9309997558594,279.7645568847656,286.1431884765625,282.5201721191406,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135506166378036e-05,8.924753297501198e-11,7.135497435228899e-05,-0.0001632783532841,0.0,0.0,0.0,-0.0004019228508695,60.0,-0.1606777608394622,-0.0,-3.4715130770024416e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,6.696847322018584e-06,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.052107775962213e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,5.208667971601244e-06,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.052103228488704e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,3.345209188410081e-05,285.092529296875,294.1499938964844,280.9309997558594,279.7645568847656,286.1431884765625,282.5201721191406,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135506166378036e-05,8.924753297501198e-11,7.135497435228899e-05,-0.0001632783532841,0.0,0.0,0.0,-0.0004019228508695,60.0,-0.1606777608394622,-0.0,-3.4715130770024416e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.719308764033484e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,1.023490767693147e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.559475307061803e-06,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,1.0234900400973856e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,4.854989310842939e-05,285.0938415527344,294.1499938964844,280.943603515625,279.7557373046875,286.1420593261719,282.522705078125,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035595414577,1.2952734718130188e-10,0.0001035594104905,-0.0002369702415307,0.0,0.0,0.0,-0.0005833215545862,60.0,-0.2431329786777496,-0.0,-7.312211391941045e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.719308764033484e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,1.023490767693147e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.559475307061803e-06,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,1.0234900400973856e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,4.854989310842939e-05,285.0938415527344,294.1499938964844,280.943603515625,279.7557373046875,286.1420593261719,282.522705078125,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035595414577,1.2952734718130188e-10,0.0001035594104905,-0.0002369702415307,0.0,0.0,0.0,-0.0005833215545862,60.0,-0.2431329786777496,-0.0,-7.312211391941045e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
