time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197580,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,1.5198154869722202e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,1.600440009497106e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,1.1820807230833452e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.600438918103464e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.59178219595924e-05,285.0964660644531,294.1499938964844,280.96142578125,279.75006103515625,286.1392517089844,282.527099609375,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161936332006,2.0254237176331447e-10,0.0001619361282791,-0.0003705513663589,0.0,0.0,0.0,-0.0009121417533606,60.0,-0.3674238622188568,-0.0,-1.787967773836385e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,1.5198154869722202e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,1.600440009497106e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,1.1820807230833452e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.600438918103464e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.59178219595924e-05,285.0964660644531,294.1499938964844,280.96142578125,279.75006103515625,286.1392517089844,282.527099609375,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161936332006,2.0254237176331447e-10,0.0001619361282791,-0.0003705513663589,0.0,0.0,0.0,-0.0009121417533606,60.0,-0.3674238622188568,-0.0,-1.787967773836385e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,1.986069037229754e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,2.091427813866176e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.5447229088749737e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,2.091426358674653e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.920811862684786e-05,285.0986022949219,294.1499938964844,280.9722595214844,279.7484130859375,286.13641357421875,282.52996826171875,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116152463713,2.6467858460499366e-10,0.0002116149844368,-0.0004842295893467,0.0,0.0,0.0,-0.001191969262436,60.0,-0.4638263285160064,-0.0,-3.053280073217479e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.626495006552432e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,2.7658277758746408e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,2.042832966253627e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.765825774986297e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.000131198685267,285.1015014648437,294.1499938964844,280.9843444824219,279.7475891113281,286.1313171386719,282.5323791503906,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798522764351,3.5002642451154016e-10,0.0002798519271891,-0.0006403735023923,0.0,0.0,0.0,-0.0015763300471007,60.0,-0.6013423800468445,-0.0,-5.339875652765613e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,4.405768777360208e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,4.639489998226054e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.4267148294020444e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,4.639486724045128e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0002200769667979,285.10748291015625,294.1499938964844,281.01226806640625,279.7483825683594,286.1078491210937,282.5273742675781,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707074258476,5.884221998542213e-10,0.000470706843771,-0.0010762646561488,0.0,0.0,0.0,-0.002651173621416,60.0,-1.016887664794922,-0.0,-1.5025236166366085e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,4.405768777360208e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,4.639489998226054e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.4267148294020444e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,4.639486724045128e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0002200769667979,285.10748291015625,294.1499938964844,281.01226806640625,279.7483825683594,286.1078491210937,282.5273742675781,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707074258476,5.884221998542213e-10,0.000470706843771,-0.0010762646561488,0.0,0.0,0.0,-0.002651173621416,60.0,-1.016887664794922,-0.0,-1.5025236166366085e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.003486775327474e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.481111919740216e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.002723577897996e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.481105371378362e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004497421905398,285.1100158691406,294.1499938964844,281.0450439453125,279.7524719238281,286.05303955078125,282.5076599121094,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007838446181267,9.333191997029644e-10,0.0007838436868041,-0.001669866265729,0.0,0.0,0.0,-0.0044009410776197,60.0,-1.6903880834579468,-0.0,-6.274790820270938e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.003486775327474e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.481111919740216e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.002723577897996e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.481105371378362e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004497421905398,285.1100158691406,294.1499938964844,281.0450439453125,279.7524719238281,286.05303955078125,282.5076599121094,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007838446181267,9.333191997029644e-10,0.0007838436868041,-0.001669866265729,0.0,0.0,0.0,-0.0044009410776197,60.0,-1.6903880834579468,-0.0,-6.274790820270938e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.017991396831349e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.496385609963907e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.014004950178787e-05,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.496379061602056e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.000450466730399,285.1116638183594,294.1499938964844,281.08258056640625,279.75994873046875,285.98492431640625,282.48046875,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006536143482662,9.82016024053678e-10,0.000653613358736,-0.0019281201530247,0.0,0.0,0.0,-0.0037683835253119,60.0,-2.048331022262573,-0.0,-6.295021393043498e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.017991396831349e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.496385609963907e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.014004950178787e-05,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.496379061602056e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.000450466730399,285.1116638183594,294.1499938964844,281.08258056640625,279.75994873046875,285.98492431640625,282.48046875,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006536143482662,9.82016024053678e-10,0.000653613358736,-0.0019281201530247,0.0,0.0,0.0,-0.0037683835253119,60.0,-2.048331022262573,-0.0,-6.295021393043498e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.006813343148679e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.484615293331444e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.0053109084256e-05,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.484608744969591e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004499083734117,285.11004638671875,294.1499938964844,281.124755859375,279.77081298828125,285.901611328125,282.4526062011719,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262561263516,1.2171603724908662e-09,0.0010262549621984,-0.0021736754570156,0.0,0.0,0.0,-0.0057479529641568,60.0,-2.523011922836304,-0.0,-6.279422848365357e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.006813343148679e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.484615293331444e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.0053109084256e-05,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.484608744969591e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004499083734117,285.11004638671875,294.1499938964844,281.124755859375,279.77081298828125,285.901611328125,282.4526062011719,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262561263516,1.2171603724908662e-09,0.0010262549621984,-0.0021736754570156,0.0,0.0,0.0,-0.0057479529641568,60.0,-2.523011922836304,-0.0,-6.279422848365357e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.009772475110368e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.487730858381838e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,7.007612293818966e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.487724310019983e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0004500561626628,285.1097412109375,294.1499938964844,281.1475524902344,279.77752685546875,285.8611145019531,282.4386901855469,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.187329345953003e-09,0.0009600020712241,-0.0021615023724734,0.0,0.0,0.0,-0.0054014190100133,60.0,-2.5635502338409424,-0.0,-6.283547548946444e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.010874782688916e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.4888913736213e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.008469401625916e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.488884825259448e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.00045011122711,285.1094055175781,294.1499938964844,281.1714782714844,279.7851257324219,285.8210144042969,282.42486572265625,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204656064,1.201047816756784e-09,0.0009601192432455,-0.0021974507253617,0.0,0.0,0.0,-0.0054082190617918,60.0,-2.566427707672119,-0.0,-6.285083031798422e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.023090387927368e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.501755266683176e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.017970347078517e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.501748718321323e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0004507214471232,285.1088256835937,294.1499938964844,281.2183532714844,279.8013916015625,285.74859619140625,282.3967590332031,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212322048,1.3532150955342104e-09,0.000961419835221,-0.0025961974170058,0.0,0.0,0.0,-0.0054836524650454,60.0,-2.5482144355773926,-0.0,-6.302133215285721e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.025119652505964e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.503892215434462e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,7.019549229880795e-05,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.503885667072608e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004508228157646,285.1087646484375,294.1499938964844,281.2225952148437,279.8029479980469,285.74237060546875,282.3938903808594,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784954289164375e-09,0.0009616359602659,-0.0026624428573995,0.0,0.0,0.0,-0.0054961843416094,60.0,-2.5461654663085938,-0.0,-6.304967570258668e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.06224740901962e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.542988846078516e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.048426050459966e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.542983025312424e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0004526774282567,285.1081237792969,294.1499938964844,281.2780456542969,279.8243408203125,285.665771484375,282.34771728515625,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655925096012,1.841023999915592e-09,0.0009655906469561,-0.0038744646590203,0.0,0.0,0.0,-0.0057254778221249,60.0,-2.519394874572754,-0.0,-6.356945903007727e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.06224740901962e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.542988846078516e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.048426050459966e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.542983025312424e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0004526774282567,285.1081237792969,294.1499938964844,281.2780456542969,279.8243408203125,285.665771484375,282.34771728515625,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655925096012,1.841023999915592e-09,0.0009655906469561,-0.0038744646590203,0.0,0.0,0.0,-0.0057254778221249,60.0,-2.519394874572754,-0.0,-6.356945903007727e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.098948794417085e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.581637277733536e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.07697108737193e-05,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.581631456967445e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0004545107367448,285.1075134277344,294.1499938964844,281.3376770019531,279.8493347167969,285.59112548828125,282.2836608886719,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969503307715,2.29824759223618e-09,0.0009695010376162,-0.0050725671462714,0.0,0.0,0.0,-0.0059521463699638,60.0,-2.4916422367095947,-0.0,-6.408536989965796e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.098948794417085e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.581637277733536e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.07697108737193e-05,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.581631456967445e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0004545107367448,285.1075134277344,294.1499938964844,281.3376770019531,279.8493347167969,285.59112548828125,282.2836608886719,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969503307715,2.29824759223618e-09,0.0009695010376162,-0.0050725671462714,0.0,0.0,0.0,-0.0059521463699638,60.0,-2.4916422367095947,-0.0,-6.408536989965796e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.14060219656676e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.62550038821064e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.109368016244844e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.625494567444548e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004565914277918,285.1069030761719,294.1499938964844,281.4013977050781,279.87799072265625,285.5185241699219,282.2101745605469,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739403030835,2.817166500079793e-09,0.0009739374509081,-0.0064323106780648,0.0,0.0,0.0,-0.0062093930318951,60.0,-2.460390329360962,-0.0,-6.467342217320038e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.14060219656676e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.62550038821064e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.109368016244844e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.625494567444548e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004565914277918,285.1069030761719,294.1499938964844,281.4013977050781,279.87799072265625,285.5185241699219,282.2101745605469,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739403030835,2.817166500079793e-09,0.0009739374509081,-0.0064323106780648,0.0,0.0,0.0,-0.0062093930318951,60.0,-2.460390329360962,-0.0,-6.467342217320038e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.143594797933474e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.628651605453342e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.111695595085621e-05,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.628645784687252e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.000456740905065,285.1065979003906,294.1499938964844,281.43475341796875,279.89373779296875,285.4830627441406,282.172119140625,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742612019181,2.854437797239484e-09,0.0009742583497427,-0.0065299710258841,0.0,0.0,0.0,-0.0062278807163238,60.0,-2.443155527114868,-0.0,-6.471576341482432e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.148647222900765e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.633971785660832e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,7.115625339793041e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.633965964894742e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004569932934828,285.1062927246094,294.1499938964844,281.4691162109375,279.910400390625,285.4481811523437,282.13720703125,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917368568944312e-09,0.0009747957810759,-0.0066948686726391,0.0,0.0,0.0,-0.0062590749002993,60.0,-2.422997236251831,-0.0,-6.478727954117859e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.153404243988916e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.638981282478198e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.119325164239854e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.638975461712108e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004572309262584,285.1056823730469,294.1499938964844,281.5406494140625,279.94659423828125,285.3801574707031,282.0749816894531,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500903435051,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.379210948944092,-0.0,-6.485463899252863e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.153404243988916e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.638981282478198e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.119325164239854e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.638975461712108e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004572309262584,285.1056823730469,294.1499938964844,281.5406494140625,279.94659423828125,285.3801574707031,282.0749816894531,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500903435051,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.379210948944092,-0.0,-6.485463899252863e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.1347646957729e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.619352931622416e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.104827818693593e-05,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.619347110856324e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0004562998365145,285.1050720214844,294.1499938964844,281.6159362792969,279.9866638183594,285.3145751953125,282.0279846191406,285.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.328028917312622,-0.0,-6.459074342046733e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.1347646957729e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.619352931622416e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.104827818693593e-05,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.619347110856324e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0004562998365145,285.1050720214844,294.1499938964844,281.6159362792969,279.9866638183594,285.3145751953125,282.0279846191406,285.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.328028917312622,-0.0,-6.459074342046733e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.130505350185558e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.614868031349032e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.101515075191855e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.614862210582942e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004560871166177,285.1044921875,294.1499938964844,281.6948547363281,280.0306701660156,285.2515563964844,281.99560546875,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912638784182263e-09,0.0009728622972033,-0.006102405488491,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.273151397705078,-0.0,-6.453049650190223e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.130505350185558e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.614868031349032e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.101515075191855e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.614862210582942e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004560871166177,285.1044921875,294.1499938964844,281.6948547363281,280.0306701660156,285.2515563964844,281.99560546875,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912638784182263e-09,0.0009728622972033,-0.006102405488491,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.273151397705078,-0.0,-6.453049650190223e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.162145579466596e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.648186824051665e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.126123819034547e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.648181003285572e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0004576676001306,285.1039123535156,294.1499938964844,281.7773132324219,280.07867431640625,285.1909484863281,281.971435546875,285.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2221693992614746,-0.0,-6.497847948594426e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.162145579466596e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.648186824051665e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.126123819034547e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.648181003285572e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0004576676001306,285.1039123535156,294.1499938964844,281.7773132324219,280.07867431640625,285.1909484863281,281.971435546875,285.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2221693992614746,-0.0,-6.497847948594426e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.188783587887885e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.676237823441625e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.146842108340934e-05,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.676232002675532e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004589982272591,285.1036376953125,294.1499938964844,281.81982421875,280.1042175292969,285.1614990234375,281.9617919921875,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.198649406433105,-0.0,-6.535685059816387e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.219134517479688e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.708198194857688e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.17044822522439e-05,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.708192374091595e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0004605143039952,285.10333251953125,294.1499938964844,281.8631591796875,280.1307983398437,285.1325988769531,281.954345703125,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.1758716106414795,-0.0,-6.578929401257484e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.278830839321016e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.77106174104847e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.216879021143541e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.77105592028238e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004634962824638,285.102783203125,294.1499938964844,281.94873046875,280.1847839355469,285.07861328125,281.94873046875,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.539141951198644e-09,0.00098866247572,-0.0109441746026277,0.0,0.0,0.0,-0.0070630521513521,60.0,-2.1319708824157715,-0.0,-6.664403429113008e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.281196253141388e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.773553028935568e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.218719110824168e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.773547208169477e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004636144440155,285.1027526855469,294.1499938964844,281.9523010253906,280.18707275390625,285.0764465332031,281.94879150390625,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988918589428,4.568612599342714e-09,0.0009889140492305,-0.0110213886946439,0.0,0.0,0.0,-0.007077659945935,60.0,-2.130135059356689,-0.0,-6.66780195501815e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.335498907603323e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.830736235016956e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.260953861987218e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.830730414250866e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004663269792217,285.1022033691406,294.1499938964844,282.04461669921875,280.24761962890625,285.0223999023437,281.9584350585937,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.08145523071289,-0.0,-6.746051184336467e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.335498907603323e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.830736235016956e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.260953861987218e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.830730414250866e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004663269792217,285.1022033691406,294.1499938964844,282.04461669921875,280.24761962890625,285.0223999023437,281.9584350585937,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.08145523071289,-0.0,-6.746051184336467e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.380860137753189e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.878503624349833e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.296234980458394e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.87849780358374e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004685928579419,285.10162353515625,294.1499938964844,282.1400146484375,280.3125,284.9706726074219,281.98602294921875,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810265601979836e-09,0.0009995324071496,-0.0142743242904543,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.027883768081665,-0.0,-6.811764308167767e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
