time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199920,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.380860137753189e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.878503624349833e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.296234980458394e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.87849780358374e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004685928579419,285.10162353515625,294.1499938964844,282.1400146484375,280.3125,284.9706726074219,281.98602294921875,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810265601979836e-09,0.0009995324071496,-0.0142743242904543,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.027883768081665,-0.0,-6.811764308167767e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.394577500643209e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.89294785540551e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.306903717108071e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.89294276223518e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004692780494224,285.1010437011719,294.1499938964844,282.23834228515625,280.3818664550781,284.9215087890625,282.0309753417969,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.9811404717891045e-09,0.001000995398499,-0.0147219542413949,0.0,0.0,0.0,-0.0077779246494174,60.0,-1.9678614139556885,-0.0,-6.83169645299131e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.394577500643209e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.89294785540551e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.306903717108071e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.89294276223518e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004692780494224,285.1010437011719,294.1499938964844,282.23834228515625,280.3818664550781,284.9215087890625,282.0309753417969,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.9811404717891045e-09,0.001000995398499,-0.0147219542413949,0.0,0.0,0.0,-0.0077779246494174,60.0,-1.9678614139556885,-0.0,-6.83169645299131e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.391524508828296e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.889733337331565e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.304529572138563e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.889728244161232e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004691255744546,285.10076904296875,294.1499938964844,282.2886047363281,280.4182434082031,284.8979187011719,282.05810546875,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9342372417449951,-0.0,-6.827256271435544e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.3905720859766e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.888729982776567e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.303788152057678e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.888724889606236e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0004690779896918,285.1004943847656,294.1499938964844,282.33953857421875,280.4557800292969,284.8749694824219,282.0876159667969,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.8996078968048096,-0.0,-6.825869292015342e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.387942554894836e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.885960753308608e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.30174288037233e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.88595566013828e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.000468946644105,285.0999755859375,294.1499938964844,282.4393310546875,280.5311889648437,284.8327941894531,282.15106201171875,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000293646939,5.8984195305811235e-09,0.001000287826173,-0.014505255036056,0.0,0.0,0.0,-0.007736915256828,60.0,-1.8311688899993896,-0.0,-6.822043729926008e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.387843601871282e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.885856707114726e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,7.30166575522162e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.885851613944396e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0004689416964538,285.0999450683594,294.1499938964844,282.4434509277344,280.53436279296875,284.83111572265625,282.1537780761719,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020289346575,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.828330993652344,-0.0,-6.821900200293386e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.38650919124484e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.884451719699427e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.300628203665838e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.884446626529098e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.000468875048682,285.0993957519531,294.1499938964844,282.54998779296875,280.6177062988281,284.7898864746094,282.2279052734375,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7551721334457395,-0.0,-6.819957576453818e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.38650919124484e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.884451719699427e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.300628203665838e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.884446626529098e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.000468875048682,285.0993957519531,294.1499938964844,282.54998779296875,280.6177062988281,284.7898864746094,282.2279052734375,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7551721334457395,-0.0,-6.819957576453818e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.388022590428592e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.886045154416934e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,7.301804726012051e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.886040061246604e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004689506604336,285.0988464355469,294.1499938964844,282.6585693359375,280.70709228515625,284.7514038085937,282.30938720703125,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6807475090026855,-0.0,-6.822153864050051e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.388022590428592e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.886045154416934e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,7.301804726012051e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.886040061246604e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004689506604336,285.0988464355469,294.1499938964844,282.6585693359375,280.70709228515625,284.7514038085937,282.30938720703125,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6807475090026855,-0.0,-6.822153864050051e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.39134624786675e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.889544890029356e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.30438987375237e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.889539796859026e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004691166977863,285.09832763671875,294.1499938964844,282.7686462402344,280.8034362792969,284.71539306640625,282.3970947265625,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.605533242225647,-0.0,-6.826982001939541e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.39134624786675e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.889544890029356e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.30438987375237e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.889539796859026e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004691166977863,285.09832763671875,294.1499938964844,282.7686462402344,280.8034362792969,284.71539306640625,282.3970947265625,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.605533242225647,-0.0,-6.826982001939541e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.392984065925702e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.89127001957968e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.305663893930614e-05,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.891264926409347e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004691985086537,285.0980529785156,294.1499938964844,282.8242492675781,280.8540954589844,284.6984558105469,282.4432373046875,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.9611395819558766e-09,0.00100082391873,-0.0146695598959922,0.0,0.0,0.0,-0.0077680079266428,60.0,-1.5675424337387085,-0.0,-6.829362320104337e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.395879169460386e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.894318645820022e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.307915075216442e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.894313552649692e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0004693431255873,285.0977783203125,294.1499938964844,282.8802185058594,280.9063415527344,284.6820983886719,282.4906616210937,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997193408546764e-09,0.0010011320700868,-0.0147640081122517,0.0,0.0,0.0,-0.007785880472511,60.0,-1.5293548107147217,-0.0,-6.833570864728244e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.378974937135354e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.87651728792116e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.294767419807613e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.87651219475083e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0004684987361542,285.0972595214844,294.1499938964844,282.9933166503906,281.0154113769531,284.6512756347656,282.58746337890625,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655789951199e-09,0.0009993326384574,-0.0142122134566307,0.0,0.0,0.0,-0.0076814675703644,60.0,-1.4511070251464844,-0.0,-6.809001007468396e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.378974937135354e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.87651728792116e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.294767419807613e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.87651219475083e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0004684987361542,285.0972595214844,294.1499938964844,282.9933166503906,281.0154113769531,284.6512756347656,282.58746337890625,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655789951199e-09,0.0009993326384574,-0.0142122134566307,0.0,0.0,0.0,-0.0076814675703644,60.0,-1.4511070251464844,-0.0,-6.809001007468396e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.331501496490092e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.826525638345628e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.257843390107155e-05,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.8265205451753e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004661273560486,285.0967102050781,294.1499938964844,283.10791015625,281.1302490234375,284.6231689453125,282.6796569824219,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942799806594,5.1950617141471875e-09,0.00099427474197,-0.0126626323908567,0.0,0.0,0.0,-0.0073882373981177,60.0,-1.3673686981201172,-0.0,-6.740242497471628e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.331501496490092e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.826525638345628e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.257843390107155e-05,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.8265205451753e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004661273560486,285.0967102050781,294.1499938964844,283.10791015625,281.1302490234375,284.6231689453125,282.6796569824219,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942799806594,5.1950617141471875e-09,0.00099427474197,-0.0126626323908567,0.0,0.0,0.0,-0.0073882373981177,60.0,-1.3673686981201172,-0.0,-6.740242497471628e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.274668263969944e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.766677248990165e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.213639764813706e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.766672155819832e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004632884229067,285.09619140625,294.1499938964844,283.2240295410156,281.2504272460937,284.5976257324219,282.7647705078125,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486953919524694e-09,0.0009882199810817,-0.0108074378222227,0.0,0.0,0.0,-0.0070371991023421,60.0,-1.2810052633285522,-0.0,-6.65838726376933e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.274668263969944e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.766677248990165e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.213639764813706e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.766672155819832e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004632884229067,285.09619140625,294.1499938964844,283.2240295410156,281.2504272460937,284.5976257324219,282.7647705078125,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486953919524694e-09,0.0009882199810817,-0.0108074378222227,0.0,0.0,0.0,-0.0070371991023421,60.0,-1.2810052633285522,-0.0,-6.65838726376933e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.210615826305002e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.6992269391194e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.163821283029392e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.69922257354483e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004600888933055,285.095703125,294.1499938964844,283.34161376953125,281.37554931640625,284.5747985839844,282.83941650390625,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.1930731534957886,-0.0,-6.566734356283632e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.210615826305002e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.6992269391194e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.163821283029392e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.69922257354483e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004600888933055,285.095703125,294.1499938964844,283.34161376953125,281.37554931640625,284.5747985839844,282.83941650390625,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.1930731534957886,-0.0,-6.566734356283632e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.180715278489517e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.66774023254402e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.140565139707178e-05,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.66773513937369e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004585952847264,285.0954284667969,294.1499938964844,283.4009704589844,281.4398498535156,284.5643920898437,282.8723449707031,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316373620165791e-09,0.0009782100096344,-0.0077403653413057,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1490205526351929,-0.0,-6.52416645152698e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.155937004834414e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.641647920943797e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.12129331077449e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.641642827773468e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004573575861286,285.0951843261719,294.1499938964844,283.460693359375,281.50518798828125,284.5545959472656,282.9029235839844,285.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1052476167678833,-0.0,-6.488996007192327e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.132482955465092e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.616949682822452e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.10305102984421e-05,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.61694458965212e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004561860114336,285.0946655273437,294.1499938964844,283.5812683105469,281.6388854980469,284.536865234375,282.96051025390625,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0196396112442017,-0.0,-6.455791634607523e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.132482955465092e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.616949682822452e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.10305102984421e-05,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.61694458965212e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004561860114336,285.0946655273437,294.1499938964844,283.5812683105469,281.6388854980469,284.536865234375,282.96051025390625,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0196396112442017,-0.0,-6.455791634607523e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.145934745902196e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.631114517105745e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.113513129297644e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.631110151531176e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004568579606711,285.0941772460937,294.1499938964844,283.70330810546875,281.7762145996094,284.52154541015625,283.0233459472656,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882995620012707e-09,0.0009745014249347,-0.0066048023290932,0.0,0.0,0.0,-0.0062420326285064,60.0,-0.9372621774673462,-0.0,-6.47482139015665e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.145934745902196e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.631114517105745e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.113513129297644e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.631110151531176e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004568579606711,285.0941772460937,294.1499938964844,283.70330810546875,281.7762145996094,284.52154541015625,283.0233459472656,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882995620012707e-09,0.0009745014249347,-0.0066048023290932,0.0,0.0,0.0,-0.0062420326285064,60.0,-0.9372621774673462,-0.0,-6.47482139015665e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.16233184398152e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.648381819715723e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.126266427803785e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.648376726545392e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004576770297717,285.0936889648437,294.1499938964844,283.82684326171875,281.91668701171875,284.50848388671875,283.0986022949219,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087261557510601e-09,0.0009762489935383,-0.0071400362066924,0.0,0.0,0.0,-0.0063433004543185,60.0,-0.8560386300086975,-0.0,-6.498056137616004e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.16233184398152e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.648381819715723e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.126266427803785e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.648376726545392e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004576770297717,285.0936889648437,294.1499938964844,283.82684326171875,281.91668701171875,284.50848388671875,283.0986022949219,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087261557510601e-09,0.0009762489935383,-0.0071400362066924,0.0,0.0,0.0,-0.0063433004543185,60.0,-0.8560386300086975,-0.0,-6.498056137616004e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.153337305178866e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.63890997809358e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,7.119270594557747e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.638905612519012e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004572277248371,285.0931701660156,294.1499938964844,283.95184326171875,282.0599365234375,284.4978332519531,283.1796569824219,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7724342346191406,-0.0,-6.48530189550911e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.153337305178866e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.63890997809358e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,7.119270594557747e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.638905612519012e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004572277248371,285.0931701660156,294.1499938964844,283.95184326171875,282.0599365234375,284.4978332519531,283.1796569824219,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7724342346191406,-0.0,-6.48530189550911e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.155826410278678e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.641530778026208e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.121206726878881e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.64152641245164e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004573520564008,285.0929260253906,294.1499938964844,284.014892578125,282.1324157714844,284.4933776855469,283.220947265625,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061768629963126e-09,0.0009755551582202,-0.0069275721907615,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.7299883961677551,-0.0,-6.488827608563953e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.12933683139272e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.61363548412919e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.100603397702798e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.613631118554622e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004560288507491,285.0926818847656,294.1499938964844,284.0783386230469,282.2054138183594,284.48956298828125,283.2606506347656,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727377910166,2.676137533796918e-09,0.0009727351134642,-0.0060627670027315,0.0,0.0,0.0,-0.0061394968070089,60.0,-0.6868959069252014,-0.0,-6.451333689483364e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.094802953768522e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.577270247973502e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.073743472574279e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.577265882398932e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004543038376141,285.0921936035156,294.1499938964844,284.2062683105469,282.3526916503906,284.4836120605469,283.3287658691406,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690576698631,2.245876817852377e-09,0.0009690553997643,-0.0049353344365954,0.0,0.0,0.0,-0.0059261950664222,60.0,-0.5990225672721863,-0.0,-6.402616747891443e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.094802953768522e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.577270247973502e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.073743472574279e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.577265882398932e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004543038376141,285.0921936035156,294.1499938964844,284.2062683105469,282.3526916503906,284.4836120605469,283.3287658691406,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690576698631,2.245876817852377e-09,0.0009690553997643,-0.0049353344365954,0.0,0.0,0.0,-0.0059261950664222,60.0,-0.5990225672721863,-0.0,-6.402616747891443e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.051945380633696e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.532138938084243e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.040409400360659e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.532134572509676e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004521629889495,285.0917053222656,294.1499938964844,284.335693359375,282.50128173828125,284.4800109863281,283.3819885253906,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644909878261,1.711903951928661e-09,0.0009644892998039,-0.0035361140035092,0.0,0.0,0.0,-0.0056614810600876,60.0,-0.5105617642402649,-0.0,-6.342413882975961e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.051945380633696e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.532138938084243e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.040409400360659e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.532134572509676e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004521629889495,285.0917053222656,294.1499938964844,284.335693359375,282.50128173828125,284.4800109863281,283.3819885253906,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644909878261,1.711903951928661e-09,0.0009644892998039,-0.0035361140035092,0.0,0.0,0.0,-0.0056614810600876,60.0,-0.5105617642402649,-0.0,-6.342413882975961e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
