time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202260,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.021748701343312e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.500340092927216e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.016923336777836e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.500335727352648e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004506546247284,285.0912170410156,294.1499938964844,284.466552734375,282.6507263183594,284.47869873046875,283.4178161621094,285.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612724534235,1.3356771244588115e-09,0.0009612711146473,-0.002550238976255,0.0,0.0,0.0,-0.0054749641567468,60.0,-0.4218630194664001,-0.0,-6.300166432993137e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.021748701343312e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.500340092927216e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.016923336777836e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.500335727352648e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004506546247284,285.0912170410156,294.1499938964844,284.466552734375,282.6507263183594,284.47869873046875,283.4178161621094,285.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612724534235,1.3356771244588115e-09,0.0009612711146473,-0.002550238976255,0.0,0.0,0.0,-0.0054749641567468,60.0,-0.4218630194664001,-0.0,-6.300166432993137e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.015959221869708e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.494243568042292e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.012420246610418e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.494239930063486e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.000450365449069,285.0907287597656,294.1499938964844,284.598876953125,282.8005065917969,284.4796447753906,283.4463806152344,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606546955183,1.2635315016495952e-09,0.0009606534731574,-0.0023611858487129,0.0,0.0,0.0,-0.0054391948506236,60.0,-0.3336654007434845,-0.0,-6.29208187774566e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.015959221869708e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.494243568042292e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.012420246610418e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.494239930063486e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.000450365449069,285.0907287597656,294.1499938964844,284.598876953125,282.8005065917969,284.4796447753906,283.4463806152344,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606546955183,1.2635315016495952e-09,0.0009606534731574,-0.0023611858487129,0.0,0.0,0.0,-0.0054391948506236,60.0,-0.3336654007434845,-0.0,-6.29208187774566e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.016082913149148e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.494373807683588e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.012516289250925e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.49437016970478e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004503716190811,285.0904846191406,294.1499938964844,284.66558837890625,282.8753662109375,284.4810485839844,283.4612731933594,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606680832803,1.265061388977528e-09,0.0009606668027117,-0.0023651949595659,0.0,0.0,0.0,-0.0054399543441832,60.0,-0.2895247936248779,-0.0,-6.292253118544977e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.015386604005472e-05,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.493640391156076e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.01197495800443e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.493636025581508e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004503368400037,285.0902404785156,294.1499938964844,284.732666015625,282.9501342773437,284.48297119140625,283.4766845703125,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605938103049,1.2563733386983243e-09,0.0009605925879441,-0.0023424283135682,0.0,0.0,0.0,-0.0054356479085981,60.0,-0.2452396303415298,-0.0,-6.291279674996987e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.008930646814406e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.486841736361384e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.00695309205912e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.486838098382576e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004500143404584,285.0897521972656,294.1499938964844,284.8678894042969,283.0990905761719,284.48846435546875,283.5066833496094,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599059703759,1.175922581531097e-09,0.0009599048062227,-0.0021316111087799,0.0,0.0,0.0,-0.0053957658819854,60.0,-0.1559639126062393,-0.0,-6.282269993107549e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.008930646814406e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.486841736361384e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.00695309205912e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.486838098382576e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004500143404584,285.0897521972656,294.1499938964844,284.8678894042969,283.0990905761719,284.48846435546875,283.5066833496094,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599059703759,1.175922581531097e-09,0.0009599048062227,-0.0021316111087799,0.0,0.0,0.0,-0.0053957658819854,60.0,-0.1559639126062393,-0.0,-6.282269993107549e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.004880848806351e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.482577297603711e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.00380333000794e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.482572932029144e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004498120688367,285.090576171875,294.1499938964844,285.00457763671875,283.2468566894531,284.4954833984375,283.5318298339844,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006868095370009,8.523510786062614e-10,0.0006868087220937,-0.0015540352324023,0.0,0.0,0.0,-0.0038765331264585,60.0,-0.0634240359067916,-0.0,-6.276621178358256e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.004880848806351e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.482577297603711e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.00380333000794e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.482572932029144e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004498120688367,285.090576171875,294.1499938964844,285.00457763671875,283.2468566894531,284.4954833984375,283.5318298339844,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006868095370009,8.523510786062614e-10,0.0006868087220937,-0.0015540352324023,0.0,0.0,0.0,-0.0038765331264585,60.0,-0.0634240359067916,-0.0,-6.276621178358256e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.051305950270034e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,4.266222094884142e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,3.151018972857855e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,4.266220275894739e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0002023709530476,285.095947265625,294.1499938964844,285.1427001953125,283.3929443359375,284.5007629394531,283.551513671875,285.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000429078034358,5.373150258058953e-10,0.0004290774813853,-0.000983532750979,0.0,0.0,0.0,-0.0024172747507691,60.0,0.0087957102805376,-0.0,-1.2704570728772069e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.051305950270034e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,4.266222094884142e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,3.151018972857855e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,4.266220275894739e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0002023709530476,285.095947265625,294.1499938964844,285.1427001953125,283.3929443359375,284.5007629394531,283.551513671875,285.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000429078034358,5.373150258058953e-10,0.0004290774813853,-0.000983532750979,0.0,0.0,0.0,-0.0024172747507691,60.0,0.0087957102805376,-0.0,-1.2704570728772069e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,2.3715789211564697e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,2.497387868061196e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,1.844563303166069e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,2.4973869585664943e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0001184651773655,285.10235595703125,294.1499938964844,285.2822570800781,283.5367736816406,284.50347900390625,283.5684814453125,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531328354962,3.164962736335042e-10,0.000253132515354,-0.0005789416027255,0.0,0.0,0.0,-0.0014257587026804,60.0,0.0377538651227951,-0.0,-4.35356550809729e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,2.3715789211564697e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,2.497387868061196e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,1.844563303166069e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,2.4973869585664943e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0001184651773655,285.10235595703125,294.1499938964844,285.2822570800781,283.5367736816406,284.50347900390625,283.5684814453125,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531328354962,3.164962736335042e-10,0.000253132515354,-0.0005789416027255,0.0,0.0,0.0,-0.0014257587026804,60.0,0.0377538651227951,-0.0,-4.35356550809729e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.833951682783664e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,1.931240149133373e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,1.4264082892623264e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.931239421537612e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.160960325971246e-05,285.1048278808594,294.1499938964844,285.3525695800781,283.6076965332031,284.50408935546875,283.5748596191406,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001973151083802,2.463168002897476e-10,0.0001973148755496,-0.0004502562223933,0.0,0.0,0.0,-0.0011111288331449,60.0,0.0410861447453498,-0.0,-2.603428361780402e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,1.4231340173864735e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,1.4986292626417708e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,1.1068831554439384e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,1.4986286259954795e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.1088426921051e-05,285.1067810058594,294.1499938964844,285.4232482910156,283.6778259277344,284.5042724609375,283.5794982910156,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001611000770935,1.9913773408042343e-10,0.0001610998879186,-0.0003624367236625,0.0,0.0,0.0,-0.0009059847216121,60.0,0.0407580845057964,-0.0,-1.5676946407694459e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,1.041808627633145e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,1.0970751645800192e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,8.102964784484357e-06,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,1.0970747098326685e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,5.204045737627894e-05,285.1094055175781,294.1499938964844,285.565673828125,283.8155517578125,284.5042724609375,283.585693359375,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129874290199,1.4082512933555336e-10,0.0001129872907768,-0.0002572443918325,0.0,0.0,0.0,-0.0006361231207847,60.0,0.0400387942790985,-0.0,-8.40128633328163e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,1.041808627633145e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,1.0970751645800192e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,8.102964784484357e-06,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,1.0970747098326685e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,5.204045737627894e-05,285.1094055175781,294.1499938964844,285.565673828125,283.8155517578125,284.5042724609375,283.585693359375,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129874290199,1.4082512933555336e-10,0.0001129872907768,-0.0002572443918325,0.0,0.0,0.0,-0.0006361231207847,60.0,0.0400387942790985,-0.0,-8.40128633328163e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.39046936359955e-06,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.782523425703403e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,5.748148851125734e-06,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,7.782520697219297e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,3.691689562401734e-05,285.11114501953125,294.1499938964844,285.7095031738281,283.9493408203125,284.5045471191406,283.5896301269531,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.879488839535043e-05,9.854046051360752e-11,7.879479380790144e-05,-0.0001802697952371,0.0,0.0,0.0,-0.0004438216565176,60.0,0.0386252775788307,-0.0,-4.2277947809310485e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.39046936359955e-06,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.782523425703403e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,5.748148851125734e-06,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,7.782520697219297e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,3.691689562401734e-05,285.11114501953125,294.1499938964844,285.7095031738281,283.9493408203125,284.5045471191406,283.5896301269531,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.879488839535043e-05,9.854046051360752e-11,7.879479380790144e-05,-0.0001802697952371,0.0,0.0,0.0,-0.0004438216565176,60.0,0.0386252775788307,-0.0,-4.2277947809310485e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,4.337349764682585e-06,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,4.567440555547364e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,3.373497975189821e-06,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,4.56743828181061e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,2.166594276786782e-05,285.11181640625,294.1499938964844,285.8547668457031,284.0786437988281,284.504638671875,283.5914306640625,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.621551852324046e-05,5.780383810494172e-11,4.621546031557955e-05,-0.0001057518311426,0.0,0.0,0.0,-0.0002603186876513,60.0,0.0315198563039302,-0.0,-1.4561923888933848e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,4.337349764682585e-06,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,4.567440555547364e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,3.373497975189821e-06,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,4.56743828181061e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,2.166594276786782e-05,285.11181640625,294.1499938964844,285.8547668457031,284.0786437988281,284.504638671875,283.5914306640625,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.621551852324046e-05,5.780383810494172e-11,4.621546031557955e-05,-0.0001057518311426,0.0,0.0,0.0,-0.0002603186876513,60.0,0.0315198563039302,-0.0,-1.4561923888933848e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.0117870462854626e-06,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,2.1185094283282524e-06,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,1.564724811942142e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,2.11850851883355e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.0049284355773125e-05,285.1119689941406,294.1499938964844,286.00146484375,284.2028503417969,284.5046691894531,283.5919494628906,285.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1436188035295345e-05,2.681118521641324e-11,2.143616075045429e-05,-4.905090099782683e-05,0.0,0.0,0.0,-0.0001207438617711,60.0,0.0192388650029897,-0.0,-3.132808595873725e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.0117870462854626e-06,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,2.1185094283282524e-06,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,1.564724811942142e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,2.11850851883355e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.0049284355773125e-05,285.1119689941406,294.1499938964844,286.00146484375,284.2028503417969,284.5046691894531,283.5919494628906,285.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1436188035295345e-05,2.681118521641324e-11,2.143616075045429e-05,-4.905090099782683e-05,0.0,0.0,0.0,-0.0001207438617711,60.0,0.0192388650029897,-0.0,-3.132808595873725e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,1.2503264770202804e-06,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,1.3166545613785274e-06,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.724772098707035e-07,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.3166541066311763e-06,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,6.245634722290561e-06,285.11199951171875,294.1499938964844,286.0753479003906,284.2628479003906,284.5046691894531,283.5920104980469,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322688573680352e-05,1.6663285334894695e-11,1.332267220277572e-05,-3.048530197702348e-05,0.0,0.0,0.0,-7.504284440074116e-05,60.0,0.0146756181493401,-0.0,-1.2100874122178418e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.022987915661361e-07,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.395547640953737e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,5.462329681904521e-07,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.395544230348605e-07,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,3.5081247915513813e-06,285.1119689941406,294.1499938964844,286.1495666503906,284.32135009765625,284.5046691894531,283.592041015625,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.48331012800918e-06,9.359682300036363e-12,7.483301033062162e-06,-1.7123455108958296e-05,0.0,0.0,0.0,-4.215131048113108e-05,60.0,0.0101267751306295,-0.0,-3.817804579420159e-12,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,1.3190968672915917e-07,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,1.3890731054289065e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,1.0259653038247053e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,1.3890725369947177e-07,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,6.589156100744731e-07,285.1119079589844,294.1499938964844,286.299072265625,284.4334716796875,284.5046691894531,283.5920104980469,285.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4055617612029891e-06,1.7579635663844684e-12,1.4055600559004231e-06,-3.216229060853948e-06,0.0,0.0,0.0,-7.917100447230041e-06,60.0,0.003433504840359,-0.0,-1.3468623460445586e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,1.3190968672915917e-07,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,1.3890731054289065e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,1.0259653038247053e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,1.3890725369947177e-07,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,6.589156100744731e-07,285.1119079589844,294.1499938964844,286.299072265625,284.4334716796875,284.5046691894531,283.5920104980469,285.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4055617612029891e-06,1.7579635663844684e-12,1.4055600559004231e-06,-3.216229060853948e-06,0.0,0.0,0.0,-7.917100447230041e-06,60.0,0.003433504840359,-0.0,-1.3468623460445586e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.050000000745058,-3.8415528536006605e-09,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.050000000745058,-4.045341839287175e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.0,0.050000000745058,-2.987877500970626e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.050000000745058,-4.045340062930336e-09,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.050000000745058,-1.9189334565794525e-08,285.1119079589844,291.1499938964844,286.45001220703125,284.5386047363281,284.5046691894531,283.5920104980469,285.021484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.09287501668132e-08,-5.1219828210583365e-14,-4.0928696876108006e-08,9.36569080067784e-08,0.0,0.0,0.0,2.3054599296301609e-07,60.0,0.0007773590041324,-0.0,-1.1423086326671494e-16,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.050000000745058,-3.8415528536006605e-09,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.050000000745058,-4.045341839287175e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.0,0.050000000745058,-2.987877500970626e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.050000000745058,-4.045340062930336e-09,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.050000000745058,-1.9189334565794525e-08,285.1119079589844,291.1499938964844,286.45001220703125,284.5386047363281,284.5046691894531,283.5920104980469,285.021484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.09287501668132e-08,-5.1219828210583365e-14,-4.0928696876108006e-08,9.36569080067784e-08,0.0,0.0,0.0,2.3054599296301609e-07,60.0,0.0007773590041324,-0.0,-1.1423086326671494e-16,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6341254115104675,0.050000000745058,0.040840957313776,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6341254115104675,0.050000000745058,0.0430074967443943,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6341254115104675,0.050000000745058,0.0317651964724063,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6341254115104675,0.050000000745058,0.043007493019104,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.6341254115104675,0.050000000745058,0.2040089964866638,285.0557556152344,291.1499938964844,286.5262756347656,284.5895690917969,293.5314025878906,295.0998840332031,285.1671142578125,1.0,0.1097138077020645,0.0527806840837001,0.0527806840837001,1.0,1.0,-0.4354105591773987,4.907430775347166e-05,0.4353614747524261,-0.1327343583106994,0.0,0.0,0.0,10.1770658493042,60.0,1184.2791748046875,-0.0,12.278922080993652,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.6313377618789673,0.050000000745058,0.0452363453805446,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.6313377618789673,0.050000000745058,0.0476360507309436,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.6313377618789673,0.050000000745058,0.0351838245987892,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.6313377618789673,0.050000000745058,0.0476360507309436,298.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.6313377618789673,0.050000000745058,0.2259649187326431,285.7376708984375,291.1499938964844,286.6034240722656,284.6410522460937,294.6848449707031,298.0037536621094,286.3768615722656,1.0,0.1210936233401298,0.1055613681674003,0.1055613681674003,1.0,1.0,-0.4820003807544708,0.0025302534922957,0.4794701337814331,-0.1413738578557968,0.0,0.0,0.0,12.50121021270752,60.0,2411.415771484375,-0.0,16.681364059448242,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.0456808730959892,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.0481041595339775,298.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.0355295687913894,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.0481041595339775,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.2281854301691055,287.85516357421875,291.1499938964844,286.76031494140625,284.74542236328125,294.7298278808594,298.1239624023437,288.2435913085937,1.0,0.1406007409095764,0.2111227363348007,0.2111227363348007,1.0,1.0,-0.4867385029792785,0.0261581875383853,0.4605803191661834,-0.1189949810504913,0.0,0.0,0.0,20.02119255065918,60.0,2358.063232421875,-0.0,23.19038772583008,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.0456808730959892,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.0481041595339775,298.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.0355295687913894,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.0481041595339775,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.5709530711174011,0.050000000745058,0.2281854301691055,287.85516357421875,291.1499938964844,286.76031494140625,284.74542236328125,294.7298278808594,298.1239624023437,288.2435913085937,1.0,0.1406007409095764,0.2111227363348007,0.2111227363348007,1.0,1.0,-0.4867385029792785,0.0261581875383853,0.4605803191661834,-0.1189949810504913,0.0,0.0,0.0,20.02119255065918,60.0,2358.063232421875,-0.0,23.19038772583008,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.510986328125,0.5492029786109924,0.050000000745058,0.0458181984722614,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.510986328125,0.5492029786109924,0.050000000745058,0.0482487678527832,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.510986328125,0.5492029786109924,0.050000000745058,0.0356363765895366,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.510986328125,0.5492029786109924,0.050000000745058,0.0482487678527832,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.510986328125,0.5492029786109924,0.050000000745058,0.2288713902235031,288.5807800292969,291.1499938964844,286.8399353027344,284.7982177734375,294.75982666015625,298.1311950683594,288.9181213378906,1.0,0.1490057110786438,0.26390340924263,0.26390340924263,1.0,1.0,-0.4882020056247711,0.0399707481265068,0.4482312500476837,-0.1056044474244117,0.0,0.0,0.0,23.692371368408203,60.0,2148.515625,-0.0,26.343626022338867,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16650390625,0.5323920249938965,0.050000000745058,0.0459497980773448,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16650390625,0.5323920249938965,0.050000000745058,0.0483873486518859,298.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16650390625,0.5323920249938965,0.050000000745058,0.0357387326657772,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16650390625,0.5323920249938965,0.050000000745058,0.0483873486518859,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16650390625,0.5323920249938965,0.050000000745058,0.2295287549495697,289.2292175292969,291.1499938964844,286.9203186035156,284.8514404296875,294.793701171875,298.1490173339844,289.5389709472656,1.0,0.1565671861171722,0.4111227393150329,0.4111227393150329,0.9978145956993104,1.0,-0.4896045923233032,0.0995403975248336,0.3900641798973083,-0.046646311879158,0.0,0.0,0.0,27.21903419494629,60.0,1945.8377685546875,-0.0,29.37506675720215,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.046189360320568,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.230725422501564,290.3544006347656,291.1499938964844,287.083251953125,284.9588623046875,293.770751953125,298.2032165527344,290.5707702636719,1.0,0.1693880259990692,0.7055613398551941,0.7055613398551941,0.9934438467025756,1.0,-0.4921571612358093,0.2015232592821121,0.2906339168548584,0.0542773120105266,0.0,0.0,0.0,33.638397216796875,60.0,1362.5291748046875,-0.0,34.940189361572266,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
