time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204480,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.046189360320568,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.5095488429069519,0.050000000745058,0.230725422501564,290.3544006347656,291.1499938964844,287.083251953125,284.9588623046875,293.770751953125,298.2032165527344,290.5707702636719,1.0,0.1693880259990692,0.7055613398551941,0.7055613398551941,0.9934438467025756,1.0,-0.4921571612358093,0.2015232592821121,0.2906339168548584,0.0542773120105266,0.0,0.0,0.0,33.638397216796875,60.0,1362.5291748046875,-0.0,34.940189361572266,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73651123046875,0.5009721517562866,0.050000000745058,0.0463071428239345,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73651123046875,0.5009721517562866,0.050000000745058,0.0487636514008045,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73651123046875,0.5009721517562866,0.050000000745058,0.0360166691243648,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73651123046875,0.5009721517562866,0.050000000745058,0.0487636514008045,297.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73651123046875,0.5009721517562866,0.050000000745058,0.2313137650489807,290.77032470703125,291.1499938964844,287.17498779296875,285.0190734863281,293.48779296875,298.236328125,290.9249267578125,1.0,0.1753333806991577,0.8692321181297302,0.8692321181297302,0.9910142421722412,1.0,-0.4934121966361999,0.212980568408966,0.2804316282272339,0.0653826743364334,0.0,0.0,0.0,36.789432525634766,60.0,1043.2913818359375,-0.0,37.704959869384766,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.4954494535923004,0.050000000745058,0.0463932566344738,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.4954494535923004,0.050000000745058,0.0488543324172496,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.4954494535923004,0.050000000745058,0.0360836461186409,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.4954494535923004,0.050000000745058,0.0488543324172496,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.4954494535923004,0.050000000745058,0.2317439317703247,291.03759765625,291.1499938964844,287.2488098144531,285.0674133300781,293.4448547363281,298.2445678710937,291.1814270019531,1.0,0.1795469224452972,1.0,1.0,0.9890730977058412,1.0,-0.4943298101425171,0.2159387767314911,0.278391033411026,0.0681069120764732,0.0,0.0,0.0,39.09252548217773,60.0,889.7670288085938,-0.0,39.7360954284668,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.0465619787573814,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.0490320064127445,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.0362148731946945,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.0490320064127445,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.2325867265462875,291.5880126953125,290.6499938964844,287.4167175292969,285.1768493652344,293.5121765136719,298.25750732421875,291.714111328125,1.0,0.187507763504982,1.0,1.0,0.9891030192375184,1.0,-0.496127724647522,0.2168107628822326,0.2793169617652893,0.0685424730181694,0.0,0.0,0.0,43.60435485839844,48.0,686.226318359375,-0.0,43.737911224365234,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.0465619787573814,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.0490320064127445,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.0362148731946945,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.0490320064127445,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56256103515625,0.4857755899429321,0.050000000745058,0.2325867265462875,291.5880126953125,290.6499938964844,287.4167175292969,285.1768493652344,293.5121765136719,298.25750732421875,291.714111328125,1.0,0.187507763504982,1.0,1.0,0.9891030192375184,1.0,-0.496127724647522,0.2168107628822326,0.2793169617652893,0.0685424730181694,0.0,0.0,0.0,43.60435485839844,48.0,686.226318359375,-0.0,43.737911224365234,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.4834509193897247,0.050000000745058,0.0466048344969749,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.4834509193897247,0.050000000745058,0.04907713457942,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.4834509193897247,0.050000000745058,0.0362482033669948,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.4834509193897247,0.050000000745058,0.04907713457942,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.4834509193897247,0.050000000745058,0.2328007966279983,292.0362548828125,290.6499938964844,287.57940673828125,285.2822265625,293.59283447265625,298.2743225097656,292.1395874023437,1.0,0.1890007108449936,1.0,1.0,0.9891316890716552,1.0,-0.4965846538543701,0.2170037925243377,0.2795808613300323,0.0686288326978683,0.0,0.0,0.0,44.75037384033203,48.0,552.75048828125,-0.0,44.758880615234375,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332946777344,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332946777344,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332946777344,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332946777344,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332946777344,0.4834909439086914,0.050000000745058,0.232797086238861,292.0542297363281,290.1499938964844,287.5867004394531,285.28692626953125,293.59649658203125,298.275146484375,292.1566162109375,1.0,0.1889526546001434,1.0,1.0,0.9891330003738404,1.0,-0.4965767562389374,0.2170003652572631,0.2795763909816742,0.0686274468898773,0.0,0.0,0.0,44.73054885864258,36.0,547.564697265625,-0.0,44.741207122802734,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.4847027063369751,0.050000000745058,0.0465816967189312,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.4847027063369751,0.050000000745058,0.0490527711808681,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.4847027063369751,0.050000000745058,0.0362302102148532,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.4847027063369751,0.050000000745058,0.0490527711808681,297.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.4847027063369751,0.050000000745058,0.2326852232217788,292.2526550292969,290.1499938964844,287.6723937988281,285.3421325683594,293.6395568847656,298.2852783203125,292.3446044921875,1.0,0.1877617239952087,1.0,1.0,0.989147961139679,1.0,-0.4963382184505462,0.2168980687856674,0.27944016456604,0.0685842782258987,0.0,0.0,0.0,44.13167953491211,36.0,491.1441345214844,-0.0,44.20747756958008,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4139709472656,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4139709472656,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4139709472656,0.4872048497200012,0.050000000745058,0.0361946113407611,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4139709472656,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4139709472656,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4308776855469,289.6499938964844,287.7585144042969,285.3973999023437,293.6826477050781,298.2959899902344,292.51373291015625,1.0,0.1854822933673858,1.0,1.0,0.9872897267341614,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90780258178711,25.0,441.8833618164063,-0.0,43.11827087402344,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.62628173828125,0.4921353757381439,0.050000000745058,0.0464487746357917,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62628173828125,0.4921353757381439,0.050000000745058,0.0489127971231937,298.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.62628173828125,0.4921353757381439,0.050000000745058,0.0361268259584903,297.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62628173828125,0.4921353757381439,0.050000000745058,0.0489127971231937,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.62628173828125,0.4921353757381439,0.050000000745058,0.2320212423801422,292.6410522460937,289.6499938964844,287.87371826171875,285.4709777832031,293.7403564453125,298.3109741210937,292.7135009765625,1.0,0.181194469332695,1.0,1.0,0.98481684923172,1.0,-0.4949220418930053,0.2163577228784561,0.278564304113388,0.0683897212147712,0.0,0.0,0.0,40.577266693115234,25.0,385.9791564941406,-0.0,41.049896240234375,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72271728515625,0.4953349828720093,0.050000000745058,0.0463951267302036,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.72271728515625,0.4953349828720093,0.050000000745058,0.0488563030958175,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72271728515625,0.4953349828720093,0.050000000745058,0.0360850989818573,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.72271728515625,0.4953349828720093,0.050000000745058,0.0488563030958175,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72271728515625,0.4953349828720093,0.050000000745058,0.231753259897232,292.7365417480469,289.1499938964844,287.931884765625,285.50799560546875,293.7695617675781,298.3186950683594,292.804443359375,1.0,0.1785192191600799,1.0,1.0,0.9835732579231262,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044716715812,0.0,0.0,0.0,39.14267349243164,25.0,361.5794067382813,-0.0,39.78041458129883,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.86968994140625,0.4995913207530975,0.180294007062912,0.0463279001414775,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86968994140625,0.4995913207530975,0.050000000745058,0.0487855114042758,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86968994140625,0.4995913207530975,0.050000000745058,0.036032810807228,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.86968994140625,0.4995913207530975,0.050000000745058,0.0487855114042758,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.86968994140625,0.4995913207530975,0.050000000745058,0.2314174622297287,292.88214111328125,289.1499938964844,288.02880859375,285.5694274902344,293.818359375,298.331787109375,292.94342041015625,1.0,0.1753803789615631,1.0,1.0,0.981507420539856,1.0,-0.493633896112442,0.2158602774143219,0.2777736186981201,0.0682044699788093,0.0,0.0,0.0,37.34499740600586,25.0,325.9543762207031,-0.0,38.19364929199219,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01910400390625,0.7882428765296936,0.1845233589410781,0.1489603519439697,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.987060546875,0.5197542309761047,0.050000000745058,0.0485147982835769,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.987060546875,0.5197542309761047,0.050000000745058,0.0358328633010387,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.987060546875,0.5197542309761047,0.050000000745058,0.0485147982835769,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.987060546875,0.5197542309761047,0.050000000745058,0.2301333099603653,293.0067443847656,288.6499938964844,288.10650634765625,285.61846923828125,293.8704833984375,298.3261413574219,293.073486328125,1.0,0.1748424619436264,1.0,1.0,0.9798568487167358,1.0,-0.6143453121185303,0.2669992744922638,0.3473460674285888,0.0923688411712646,0.0,0.0,0.0,31.44740295410156,28.0,337.1507873535156,-0.0,46.0351448059082,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3300170898437,0.8618940114974976,0.1912062466144561,0.1705700904130935,297.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983703613281,0.5489460229873657,0.050000000745058,0.0482496917247772,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3287658691406,0.8321648836135864,0.171196848154068,0.1188849732279777,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983703613281,0.5489460229873657,0.050000000745058,0.0482496917247772,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983703613281,0.5489460229873657,0.050000000745058,0.2288757562637329,293.32208251953125,288.1499938964844,288.2821044921875,285.72857666015625,293.88592529296875,298.2286071777344,293.3610534667969,1.0,0.1764734834432602,1.0,1.0,0.8848767280578613,1.0,-0.7378154993057251,0.3218471705913543,0.4159683287143707,0.1242593750357627,0.0,0.0,0.0,25.871431350708008,25.0,306.92950439453125,-0.0,55.27684020996094,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3300170898437,0.8618940114974976,0.1912062466144561,0.1705700904130935,297.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983703613281,0.5489460229873657,0.050000000745058,0.0482496917247772,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3287658691406,0.8321648836135864,0.171196848154068,0.1188849732279777,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983703613281,0.5489460229873657,0.050000000745058,0.0482496917247772,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983703613281,0.5489460229873657,0.050000000745058,0.2288757562637329,293.32208251953125,288.1499938964844,288.2821044921875,285.72857666015625,293.88592529296875,298.2286071777344,293.3610534667969,1.0,0.1764734834432602,1.0,1.0,0.8848767280578613,1.0,-0.7378154993057251,0.3218471705913543,0.4159683287143707,0.1242593750357627,0.0,0.0,0.0,25.871431350708008,25.0,306.92950439453125,-0.0,55.27684020996094,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4967041015625,0.8845301270484924,0.2023474425077438,0.1797267198562622,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4791564941406,0.5544102787971497,0.050000000745058,0.0482101142406463,298.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4959716796875,0.8496876358985901,0.1785831004381179,0.1239001005887985,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4791564941406,0.5544102787971497,0.050000000745058,0.0482101142406463,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4791564941406,0.5544102787971497,0.1504217237234115,0.2286880314350128,293.49224853515625,288.1499938964844,288.450927734375,285.8334350585937,293.8413391113281,298.1548767089844,293.51373291015625,1.0,0.1764643043279647,1.0,1.0,0.793960452079773,1.0,-0.754516065120697,0.3355242908000946,0.41899174451828,0.1348063498735427,0.0,0.0,0.0,25.03320503234864,25.0,206.6161499023437,-0.0,56.51958847045898,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.50201416015625,0.8973177075386047,0.2029089480638504,0.180141881108284,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4850158691406,0.5632747411727905,0.050000000745058,0.0481506809592247,298.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5013122558594,0.8611873984336853,0.178981602191925,0.1241079494357109,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4850158691406,0.5632747411727905,0.050000000745058,0.0481506809592247,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4851989746094,0.582722544670105,0.1508801728487014,0.2483908385038375,293.497802734375,287.6499938964844,288.4584655761719,285.8381042480469,293.835693359375,298.1519470214844,293.5181579589844,1.0,0.1767624467611313,1.0,1.0,0.7898966073989868,1.0,-0.7785139083862305,0.3473074734210968,0.4312064349651336,0.1390693038702011,0.0,0.0,0.0,23.72659111022949,43.0,202.62713623046875,-0.0,58.230751037597656,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56695556640625,0.887302577495575,0.2134688943624496,0.0972215086221695,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5543212890625,0.6899474859237671,0.050000000745058,0.0476521179080009,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.56695556640625,0.887302577495575,0.1858538836240768,0.0756167247891426,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5543212890625,0.6899474859237671,0.050000000745058,0.0476521179080009,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5688781738281,0.9397490620613098,0.1540960371494293,0.5677388310432434,293.5703125,287.6499938964844,288.5468444824219,285.8925476074219,293.7760925292969,298.0879211425781,293.5846862792969,1.0,0.1849141120910644,1.0,1.0,0.7424065470695496,1.0,-1.001754641532898,0.4534454643726349,0.5483092069625854,0.2065672129392624,0.0,0.0,0.0,13.618915557861328,43.0,159.49160766601562,-0.0,80.37459564208984,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60906982421875,0.90127432346344,0.223471537232399,0.1071573793888092,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6029357910156,0.6774709224700928,0.050000000745058,0.0476763248443603,298.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60906982421875,0.90127432346344,0.1926987618207931,0.0833446308970451,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6029357910156,0.6774709224700928,0.050000000745058,0.0476763248443603,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6093444824219,0.9308186769485474,0.1567574292421341,0.5833324790000916,293.6097412109375,287.1499938964844,288.6352844238281,285.9467468261719,293.5792541503906,298.188232421875,293.6105041503906,1.0,0.1927477866411209,1.0,1.0,0.6312372088432312,1.0,-1.0430712699890137,0.5083557367324829,0.5347155332565308,0.253309041261673,0.0,0.0,0.0,14.75009822845459,63.0,74.52845001220703,-0.0,90.59870910644533,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4815368652344,0.9060324430465698,0.2347712963819503,0.1107152253389358,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4784240722656,0.9516521692276,0.1448275297880172,0.132659763097763,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4815368652344,0.9060324430465698,0.2006894499063491,0.086111843585968,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.51336669921875,0.673323392868042,0.1392407268285751,0.0476847440004348,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48114013671875,0.9114963412284852,0.1607461273670196,0.5622103214263916,293.47381591796875,287.1499938964844,288.7530822753906,286.0184631347656,292.645751953125,298.26300048828125,293.41656494140625,1.0,0.2067931592464447,1.0,1.0,0.4832947254180908,1.0,-1.1272752285003662,0.6777957677841187,0.4494794607162475,0.4061932861804962,0.0,0.0,0.0,16.09081268310547,63.0,-330.48321533203125,-0.0,112.2425537109375,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2557678222656,0.9027280807495116,0.2398882210254669,0.1082452535629272,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2468566894531,0.9665288925170898,0.1452146917581558,0.1369902640581131,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2557678222656,0.9027280807495116,0.2043465822935104,0.0841907486319542,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660522460937,0.8925291299819946,0.1407423764467239,0.1102795302867889,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2557373046875,0.9027280807495116,0.1627793461084365,0.5407074689865112,293.2384033203125,286.6499938964844,288.81231689453125,286.0543212890625,291.8959655761719,298.2589111328125,293.1407775878906,1.0,0.2153348326683044,1.0,1.0,0.4088984429836273,1.0,-1.1816428899765017,0.8098936676979065,0.3717492222785949,0.5272079706192017,0.0,0.0,0.0,16.700407028198242,83.0,-684.9238891601562,-0.0,126.81507873535156,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9057006835937,0.9176114201545716,0.2518651187419891,0.1192657724022865,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963928222656,0.9522980451583862,0.1459092944860458,0.1383757442235946,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9057006835937,0.9176114201545716,0.2126742899417877,0.0927622690796852,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8998107910156,0.9386680126190186,0.1400093883275985,0.1331587433815002,297.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983764648437,0.9501022100448608,0.1665968745946884,0.6522734761238098,291.8718566894531,286.1499938964844,288.9892272949219,286.1605834960937,289.8739013671875,298.158935546875,291.7328491210937,1.0,0.2459748536348343,1.0,1.0,0.1865597069263458,1.0,-1.3617303371429443,1.2379213571548462,0.1238089427351951,0.9187101125717164,0.0,0.0,0.0,20.24173164367676,103.0,-1655.611572265625,-0.0,190.93467712402344,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9057006835937,0.9176114201545716,0.2518651187419891,0.1192657724022865,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963928222656,0.9522980451583862,0.1459092944860458,0.1383757442235946,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9057006835937,0.9176114201545716,0.2126742899417877,0.0927622690796852,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8998107910156,0.9386680126190186,0.1400093883275985,0.1331587433815002,297.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983764648437,0.9501022100448608,0.1665968745946884,0.6522734761238098,291.8718566894531,286.1499938964844,288.9892272949219,286.1605834960937,289.8739013671875,298.158935546875,291.7328491210937,1.0,0.2459748536348343,1.0,1.0,0.1865597069263458,1.0,-1.3617303371429443,1.2379213571548462,0.1238089427351951,0.9187101125717164,0.0,0.0,0.0,20.24173164367676,103.0,-1655.611572265625,-0.0,190.93467712402344,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7160949707031,0.9658888578414916,0.2574389576911926,0.1641190648078918,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7256774902344,0.8892474174499512,0.1448453962802887,0.1379140317440033,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7160949707031,0.9658888578414916,0.2155151069164276,0.1276481598615646,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.728271484375,0.8749103546142578,0.137813925743103,0.1314908117055893,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.71905517578125,0.932414710521698,0.1646555066108703,0.7446565628051758,290.7054138183594,286.1462097167969,289.16583251953125,286.2652893066406,289.3804626464844,298.07861328125,290.6314697265625,1.0,0.283386766910553,1.0,1.0,0.1119358241558075,1.0,-1.566839337348938,1.5321662425994873,0.0346729829907417,1.1707122325897217,0.0,0.0,0.0,27.07830047607422,123.0,-1466.0706787109375,-0.0,291.5859069824219,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7160949707031,0.9658888578414916,0.2574389576911926,0.1641190648078918,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7256774902344,0.8892474174499512,0.1448453962802887,0.1379140317440033,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7160949707031,0.9658888578414916,0.2155151069164276,0.1276481598615646,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.728271484375,0.8749103546142578,0.137813925743103,0.1314908117055893,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.71905517578125,0.932414710521698,0.1646555066108703,0.7446565628051758,290.7054138183594,286.1462097167969,289.16583251953125,286.2652893066406,289.3804626464844,298.07861328125,290.6314697265625,1.0,0.283386766910553,1.0,1.0,0.1119358241558075,1.0,-1.566839337348938,1.5321662425994873,0.0346729829907417,1.1707122325897217,0.0,0.0,0.0,27.07830047607422,123.0,-1466.0706787109375,-0.0,291.5859069824219,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1194152832031,0.9437313079833984,0.2516519129276275,0.2292155176401138,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1333312988281,0.7782183289527893,0.1431701034307479,0.1370557248592376,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1228942871094,0.8839775919914246,0.2109905779361724,0.1491671055555343,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351318359375,0.7646556496620178,0.1356347352266311,0.1300823390483856,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12945556640625,0.8118773698806763,0.1620717197656631,0.7361922264099121,290.1199951171875,286.11480712890625,289.2966613769531,286.3419494628906,289.29791259765625,297.94158935546875,290.0829772949219,1.0,0.311795026063919,1.0,1.0,0.0564829856157302,1.0,-1.6583787202835083,1.6572877168655396,0.0010909122647717,1.2779555320739746,0.0,0.0,0.0,41.40338134765625,123.0,-1120.3414306640625,-0.0,376.987548828125,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096740722656,0.8852934241294861,0.2495818883180618,0.2272871285676956,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7369080781936646,0.14248126745224,0.136788785457611,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0120544433594,0.8358604907989502,0.2098171412944793,0.1484078168869018,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205383300781,0.7248499393463135,0.1348144710063934,0.1296708285808563,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166015625,0.7665883898735046,0.1611234247684478,0.7336364388465881,290.010009765625,286.1039733886719,289.341796875,286.3681945800781,289.33709716796875,297.8936767578125,289.9838562011719,1.0,0.3202732801437378,1.0,1.0,0.0373119413852691,1.0,-1.6512686014175415,1.6510802507400513,0.0001883061631815,1.2732394933700562,0.0,0.0,0.0,50.128543853759766,111.0,-948.6737670898438,-0.0,397.67913818359375,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8734436035156,0.8342190384864807,0.2477366775274276,0.2248758226633072,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788757324219,0.6956047415733337,0.141276478767395,0.136083573102951,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8747863769531,0.7888341546058655,0.2083946019411087,0.1473881304264068,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8796081542969,0.6819777488708496,0.1333811432123184,0.1287301182746887,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.7244293689727783,0.1594850271940231,0.7281311750411987,289.8736267089844,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.828857421875,289.8583679199219,1.0,0.3311599493026733,1.0,1.0,0.0,1.0,-1.6385599374771118,1.6385570764541626,2.954964656964876e-06,1.263346552848816,0.0,0.0,0.0,62.66651916503906,111.0,-656.5366821289062,-0.0,425.6778869628906,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.8097041845321655,0.2478019148111343,0.2244451642036438,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977905273437,0.6719009280204773,0.140347346663475,0.1354270279407501,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79547119140625,0.7637105584144592,0.2078603506088256,0.1469728350639343,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.6586352586746216,0.1322336494922638,0.1278627216815948,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.700791597366333,0.1582005470991134,0.7232495546340942,289.7948303222656,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7883605957031,289.786376953125,1.0,0.3389119207859039,1.0,1.0,0.0,1.0,-1.6298490762710571,1.6298469305038452,2.168859737139428e-06,1.256407618522644,0.0,0.0,0.0,71.51515197753906,99.0,-433.1507263183594,-0.0,445.3147583007813,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.7897534370422363,0.251015305519104,0.2268435209989547,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.6515013575553894,0.1393808275461197,0.1346120834350586,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.7439450621604919,0.2085830867290496,0.1473640203475952,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.6386620998382568,0.1308268755674362,0.1266329288482666,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.6780545711517334,0.1567106693983078,0.7167637944221497,289.7470092773437,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.745849609375,289.74774169921875,1.0,0.3472538590431213,1.0,1.0,0.0,1.0,-1.622949242591858,1.622947096824646,2.151349235646194e-06,1.25086772441864,0.0,0.0,0.0,81.09062194824219,87.0,-138.2575225830078,-0.0,467.8037109375,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.7897534370422363,0.251015305519104,0.2268435209989547,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.6515013575553894,0.1393808275461197,0.1346120834350586,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.7439450621604919,0.2085830867290496,0.1473640203475952,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.6386620998382568,0.1308268755674362,0.1266329288482666,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.6780545711517334,0.1567106693983078,0.7167637944221497,289.7470092773437,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.745849609375,289.74774169921875,1.0,0.3472538590431213,1.0,1.0,0.0,1.0,-1.622949242591858,1.622947096824646,2.151349235646194e-06,1.25086772441864,0.0,0.0,0.0,81.09062194824219,87.0,-138.2575225830078,-0.0,467.8037109375,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.7915964722633362,0.2564059197902679,0.2313286960124969,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918701171875,0.6485963463783264,0.1394678205251693,0.1345196366310119,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933654785156,0.7431530952453613,0.2108508199453354,0.1487560123205185,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915954589844,0.6352583765983582,0.1304650902748108,0.126117929816246,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923583984375,0.6742876768112183,0.1564682424068451,0.7146468758583069,289.7937316894531,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7288513183594,289.7998046875,1.0,0.3490450978279114,1.0,1.0,0.0,1.0,-1.6267293691635132,1.6267272233963013,2.1608038878184743e-06,1.2537940740585327,0.0,0.0,0.0,82.79882049560547,75.0,28.542451858520508,-0.0,474.76605224609375,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.7915964722633362,0.2564059197902679,0.2313286960124969,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918701171875,0.6485963463783264,0.1394678205251693,0.1345196366310119,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933654785156,0.7431530952453613,0.2108508199453354,0.1487560123205185,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915954589844,0.6352583765983582,0.1304650902748108,0.126117929816246,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923583984375,0.6742876768112183,0.1564682424068451,0.7146468758583069,289.7937316894531,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7288513183594,289.7998046875,1.0,0.3490450978279114,1.0,1.0,0.0,1.0,-1.6267293691635132,1.6267272233963013,2.1608038878184743e-06,1.2537940740585327,0.0,0.0,0.0,82.79882049560547,75.0,28.542451858520508,-0.0,474.76605224609375,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8954162597656,0.8060708045959473,0.2630103230476379,0.2368628233671188,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.6558193564414978,0.1403732299804687,0.1350482404232025,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89459228515625,0.7533037066459656,0.2140909135341644,0.1507548838853836,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89178466796875,0.6413556337356567,0.1309162229299545,0.1262184679508209,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929748535156,0.6818400025367737,0.1572062820196151,0.7162205576896667,289.8951416015625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71044921875,289.9042358398437,1.0,0.3467582762241363,1.0,1.0,0.0,1.0,-1.6384142637252808,1.6384121179580688,2.1903613287577173e-06,1.2629809379577637,0.0,0.0,0.0,79.36601257324219,63.0,122.28517150878906,-0.0,472.1740112304688,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
