time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206520,297.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8954162597656,0.8060708045959473,0.2630103230476379,0.2368628233671188,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.6558193564414978,0.1403732299804687,0.1350482404232025,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89459228515625,0.7533037066459656,0.2140909135341644,0.1507548838853836,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89178466796875,0.6413556337356567,0.1309162229299545,0.1262184679508209,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929748535156,0.6818400025367737,0.1572062820196151,0.7162205576896667,289.8951416015625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71044921875,289.9042358398437,1.0,0.3467582762241363,1.0,1.0,0.0,1.0,-1.6384142637252808,1.6384121179580688,2.1903613287577173e-06,1.2629809379577637,0.0,0.0,0.0,79.36601257324219,63.0,122.28517150878906,-0.0,472.1740112304688,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98394775390625,0.8209230899810791,0.2680176496505737,0.2410550862550735,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.6657425761222839,0.1413571685552597,0.1357012838125229,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.7656676173210144,0.2167016416788101,0.1523667573928833,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9797058105469,0.6501612663269043,0.1315853893756866,0.1265750974416732,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9811096191406,0.6923298835754395,0.1581449806690216,0.7190349102020264,289.98358154296875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7036437988281,289.9938659667969,1.0,0.3436625599861145,1.0,1.0,0.0,1.0,-1.649971842765808,1.6499696969985962,2.219865791630582e-06,1.2720848321914673,0.0,0.0,0.0,75.03378295898438,63.0,161.00128173828125,-0.0,466.9194946289063,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.828874945640564,0.27041757106781,0.2430637627840042,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02410888671875,0.6716752648353577,0.141888216137886,0.1360667794942855,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.7728568911552429,0.217980608344078,0.1531571149826049,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.6555144786834717,0.131971001625061,0.1268036663532257,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02496337890625,0.6985108852386475,0.1586671322584152,0.7207023501396179,290.0275573730469,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7017822265625,290.0382385253906,1.0,0.3419442772865295,1.0,1.0,0.0,1.0,-1.6560468673706057,1.656044602394104,2.235475676570786e-06,1.276871919631958,0.0,0.0,0.0,72.65740203857422,51.0,174.0464630126953,-0.0,463.8395385742188,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011047363281,0.8435150384902954,0.274345189332962,0.2463503330945968,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0970458984375,0.683013379573822,0.1428197920322418,0.1367214024066925,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.7863922119140625,0.220100000500679,0.1544678807258606,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964050292969,0.6659188866615295,0.1326699405908584,0.1272393763065338,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0979309082031,0.7100875377655029,0.1595952957868576,0.7237602472305298,290.10064697265625,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.7001037597656,290.1117858886719,1.0,0.3389111757278442,1.0,1.0,0.0,1.0,-1.666545867919922,1.6665436029434204,2.2626152258453658e-06,1.2851455211639404,0.0,0.0,0.0,68.48503112792969,51.0,190.1699981689453,-0.0,458.264404296875,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1771850585937,0.8613733649253845,0.2783941030502319,0.2497385889291763,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729736328125,0.6968667507171631,0.1438444405794143,0.1374554485082626,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1760559082031,0.8027023077011108,0.222309336066246,0.1558357030153274,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723022460937,0.6789429187774658,0.1334601938724517,0.1277528554201126,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17388916015625,0.7230462431907654,0.1606260687112808,0.7272470593452454,290.1766662597656,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6997375488281,290.1880798339844,1.0,0.3355785012245178,1.0,1.0,0.0,1.0,-1.6779394149780271,1.677937150001526,2.2922981770534534e-06,1.2941234111785889,0.0,0.0,0.0,63.91818618774414,39.0,201.8421325683593,-0.0,452.0051879882813,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.9105234146118164,0.2867968082427978,0.2567713558673858,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330322265625,0.7314062714576721,0.1461204141378402,0.1391195207834243,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33349609375,0.8427098989486694,0.2269405871629715,0.1587068736553192,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32958984375,0.7142166495323181,0.1352615654468536,0.1289705783128738,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33123779296875,0.7567873597145081,0.1629304140806198,0.7352425456047058,290.3341369628906,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7019958496094,290.34576416015625,1.0,0.3282644748687744,1.0,1.0,0.0,1.0,-1.7028888463974,1.7028864622116089,2.3581303594255587e-06,1.3137761354446411,0.0,0.0,0.0,53.91042709350586,27.0,215.8707733154297,-0.0,437.9192199707031,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.9105234146118164,0.2867968082427978,0.2567713558673858,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330322265625,0.7314062714576721,0.1461204141378402,0.1391195207834243,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33349609375,0.8427098989486694,0.2269405871629715,0.1587068736553192,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32958984375,0.7142166495323181,0.1352615654468536,0.1289705783128738,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33123779296875,0.7567873597145081,0.1629304140806198,0.7352425456047058,290.3341369628906,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7019958496094,290.34576416015625,1.0,0.3282644748687744,1.0,1.0,0.0,1.0,-1.7028888463974,1.7028864622116089,2.3581303594255587e-06,1.3137761354446411,0.0,0.0,0.0,53.91042709350586,27.0,215.8707733154297,-0.0,437.9192199707031,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49560546875,0.987746238708496,0.2955353558063507,0.2640882134437561,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911499023437,0.7848223447799683,0.1486327797174453,0.140990138053894,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4943542480469,0.9078713655471802,0.2317864298820495,0.1617152243852615,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49041748046875,0.7643508911132812,0.1372913569211959,0.1303874850273132,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920654296875,0.813812792301178,0.1654789298772812,0.7442694902420044,290.4949645996094,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70709228515625,290.5065612792969,1.0,0.3203911185264587,1.0,1.0,0.0,1.0,-1.7300703525543213,1.7300678491592407,2.4311482320626965e-06,1.335172414779663,0.0,0.0,0.0,43.08573532104492,25.0,221.9515838623047,-0.0,422.2487487792969,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49560546875,0.987746238708496,0.2955353558063507,0.2640882134437561,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911499023437,0.7848223447799683,0.1486327797174453,0.140990138053894,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4943542480469,0.9078713655471802,0.2317864298820495,0.1617152243852615,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49041748046875,0.7643508911132812,0.1372913569211959,0.1303874850273132,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920654296875,0.813812792301178,0.1654789298772812,0.7442694902420044,290.4949645996094,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70709228515625,290.5065612792969,1.0,0.3203911185264587,1.0,1.0,0.0,1.0,-1.7300703525543213,1.7300678491592407,2.4311482320626965e-06,1.335172414779663,0.0,0.0,0.0,43.08573532104492,25.0,221.9515838623047,-0.0,422.2487487792969,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.9986814856529236,0.3065844178199768,0.2422893494367599,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8236755132675171,0.1512600779533386,0.1432487666606903,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549987792969,0.960469365119934,0.2367288321256637,0.1649960726499557,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.8024487495422363,0.1394279152154922,0.1321848630905151,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.851506769657135,0.1681649535894394,0.7551870942115784,290.65545654296875,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255859375,290.66668701171875,1.0,0.3143574297428131,1.0,1.0,0.0,1.0,-1.725839138031006,1.7258366346359253,2.420055579932523e-06,1.3321311473846436,0.0,0.0,0.0,37.81269073486328,43.0,222.0414123535156,-0.0,404.2769165039063,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.9986814856529236,0.3065844178199768,0.2422893494367599,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8236755132675171,0.1512600779533386,0.1432487666606903,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549987792969,0.960469365119934,0.2367288321256637,0.1649960726499557,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.8024487495422363,0.1394279152154922,0.1321848630905151,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.851506769657135,0.1681649535894394,0.7551870942115784,290.65545654296875,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255859375,290.66668701171875,1.0,0.3143574297428131,1.0,1.0,0.0,1.0,-1.725839138031006,1.7258366346359253,2.420055579932523e-06,1.3321311473846436,0.0,0.0,0.0,37.81269073486328,43.0,222.0414123535156,-0.0,404.2769165039063,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9978432059288024,0.3201557993888855,0.2364283204078674,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8336427807807922,0.1540473997592926,0.1458094865083694,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9739168882369996,0.2418113648891449,0.1684868037700653,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8123642802238464,0.1417098492383957,0.1342726200819015,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.862070620059967,0.1711075454950332,0.7679226994514465,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626953125,290.82391357421875,1.0,0.3172236382961273,1.0,1.0,0.0,1.0,-1.7438362836837769,1.7438338994979858,2.4685944026714424e-06,1.345965027809143,0.0,0.0,0.0,37.47605514526367,61.0,220.1321563720703,-0.0,413.7189025878906,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9978432059288024,0.3201557993888855,0.2364283204078674,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8336427807807922,0.1540473997592926,0.1458094865083694,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9739168882369996,0.2418113648891449,0.1684868037700653,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8123642802238464,0.1417098492383957,0.1342726200819015,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.862070620059967,0.1711075454950332,0.7679226994514465,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626953125,290.82391357421875,1.0,0.3172236382961273,1.0,1.0,0.0,1.0,-1.7438362836837769,1.7438338994979858,2.4685944026714424e-06,1.345965027809143,0.0,0.0,0.0,37.47605514526367,61.0,220.1321563720703,-0.0,413.7189025878906,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986724257469176,0.3262147009372711,0.2422141879796981,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.830723762512207,0.1554981768131256,0.1471909135580063,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9708175659179688,0.2444005608558654,0.1703001111745834,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8091110587120056,0.1429017931222915,0.1354115903377533,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.858750581741333,0.1726434230804443,0.7748618721961975,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7754821777344,290.90252685546875,1.0,0.321459412574768,1.0,1.0,0.0,1.0,-1.764311671257019,1.7643091678619385,2.5248791644116864e-06,1.361972093582153,0.0,0.0,0.0,38.64141845703125,61.0,219.401596069336,-0.0,429.31640625,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3315555453300476,0.2525987327098846,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8234694600105286,0.156978353857994,0.148629680275917,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9620584845542908,0.2470128983259201,0.1721512973308563,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8011335730552673,0.1441205441951751,0.136604830622673,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8507508635520935,0.1741914749145507,0.7820309996604919,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825012207031,290.98095703125,1.0,0.3273060619831085,1.0,1.0,0.0,1.0,-1.790764331817627,1.7907618284225464,2.5987708340835525e-06,1.3826789855957031,0.0,0.0,0.0,40.62263107299805,79.0,218.5609130859375,-0.0,451.4140319824219,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.9990000128746032,0.338810533285141,0.277414858341217,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8035723567008972,0.1594689786434173,0.1511171758174896,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.936176061630249,0.2513595819473266,0.1752808541059494,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7802745699882507,0.146177738904953,0.1386837363243103,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.8303939700126648,0.1767300367355346,0.794157087802887,291.0989990234375,285.63848876953125,291.2812805175781,287.3726501464844,291.27685546875,297.78179931640625,291.109619140625,1.0,0.3399488627910614,1.0,1.0,0.0,1.0,-1.8443515300750728,1.8443487882614136,2.752386308202404e-06,1.4246270656585691,0.0,0.0,0.0,45.69680404663086,79.0,216.6581268310547,-0.0,501.3825988769531,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401070237159729,0.2837029695510864,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7983987331390381,0.1599995493888855,0.1516569703817367,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9294409155845642,0.2522792816162109,0.1759504228830337,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7752120494842529,0.146617129445076,0.1391373574733734,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8254632949829102,0.1772586852312088,0.7967361807823181,291.1260070800781,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799072265625,291.13653564453125,1.0,0.3430286347866058,1.0,1.0,0.0,1.0,-1.8569976091384888,1.856994867324829,2.789392283375492e-06,1.43451988697052,0.0,0.0,0.0,47.04090118408203,82.0,216.1549835205078,-0.0,514.0357666015625,1.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.9844518303871156,0.3360750675201416,0.3069794178009033,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.7643700838088989,0.1591813713312149,0.1534013152122497,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.8871714472770691,0.2507801651954651,0.1779721230268478,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838684082031,0.7429637312889099,0.1455620974302292,0.1404993385076522,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1314697265625,0.7906473278999329,0.1758574843406677,0.8039406538009644,287.04595947265625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6721496582031,286.7883605957031,1.0,0.3562613129615783,1.0,1.0,0.0,1.0,-1.8966768980026243,1.8966740369796755,2.915565119110397e-06,1.4713464975357056,0.9677984118461608,0.9677984118461608,0.0,55.85198211669922,85.0,11101.6376953125,-0.0,570.5423583984375,1.0,283.2794189453125,287.04473876953125,290.06890869140625,290.71875,293.1499938964844,293.1499938964844,283.1499938964844,2322.388427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0042408015578985,1.0,0.0,0.0,1.0339771509170532,1.0339797735214231,6.095812210560325e-08,5.329732418060303,5.3297200202941895,1.2306276403251104e-05,0.0,0.0,-0.0,4720.021484375,0.0,23.643688201904297,2370.377685546875,0.0,0.0,0.2192358821630478,1.0,0.0,3.0,1.0,0.0
12207600,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.9844518303871156,0.3360750675201416,0.3069794178009033,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.7643700838088989,0.1591813713312149,0.1534013152122497,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.8871714472770691,0.2507801651954651,0.1779721230268478,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838684082031,0.7429637312889099,0.1455620974302292,0.1404993385076522,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1314697265625,0.7906473278999329,0.1758574843406677,0.8039406538009644,287.04595947265625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6721496582031,286.7883605957031,1.0,0.3562613129615783,1.0,1.0,0.0,1.0,-1.8966768980026243,1.8966740369796755,2.915565119110397e-06,1.4713464975357056,0.9677984118461608,0.9677984118461608,0.0,55.85198211669922,85.0,11101.6376953125,-0.0,570.5423583984375,1.0,283.2794189453125,287.04473876953125,290.06890869140625,290.71875,293.1499938964844,293.1499938964844,283.1499938964844,2322.388427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0042408015578985,1.0,0.0,0.0,1.0339771509170532,1.0339797735214231,6.095812210560325e-08,5.329732418060303,5.3297200202941895,1.2306276403251104e-05,0.0,0.0,-0.0,4720.021484375,0.0,23.643688201904297,2370.377685546875,0.0,0.0,0.2192358821630478,1.0,0.0,3.0,1.0,0.0
12207660,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.8799673318862915,0.3166809678077698,0.2894927859306335,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.6907845139503479,0.1495886296033859,0.145879253745079,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.801385223865509,0.2359376549720764,0.1686994582414627,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.6686506271362305,0.1360076367855072,0.1330715715885162,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7134944796562195,0.1638474911451339,0.7588127851486206,285.5210876464844,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4106140136719,285.486328125,1.0,0.3611838519573211,1.0,1.0,0.0,1.0,-1.7955989837646484,1.7955963611602783,2.6140598947677063e-06,1.3877099752426147,0.95372211933136,0.95372211933136,0.0,74.7295150756836,73.0,12075.0712890625,-0.0,558.6468505859375,1.0,283.1939392089844,285.0552673339844,291.3250732421875,291.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,5897.99951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1812683790922165,1.0,0.0,0.0,1.629767894744873,1.629772067070007,1.4166940331961086e-07,5.337125301361084,5.337112903594971,1.2243306628079154e-05,0.0,0.0,-0.0,4391.59619140625,0.0,91.58139038085938,2371.3955078125,0.0,0.0,0.3372254073619842,1.0,0.0,3.0,1.0,0.0
12207720,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.8799673318862915,0.3166809678077698,0.2894927859306335,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.6907845139503479,0.1495886296033859,0.145879253745079,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.801385223865509,0.2359376549720764,0.1686994582414627,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.6686506271362305,0.1360076367855072,0.1330715715885162,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7134944796562195,0.1638474911451339,0.7588127851486206,285.5210876464844,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4106140136719,285.486328125,1.0,0.3611838519573211,1.0,1.0,0.0,1.0,-1.7955989837646484,1.7955963611602783,2.6140598947677063e-06,1.3877099752426147,0.95372211933136,0.95372211933136,0.0,74.7295150756836,73.0,12075.0712890625,-0.0,558.6468505859375,1.0,283.1939392089844,285.0552673339844,291.3250732421875,291.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,5897.99951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1812683790922165,1.0,0.0,0.0,1.629767894744873,1.629772067070007,1.4166940331961086e-07,5.337125301361084,5.337112903594971,1.2243306628079154e-05,0.0,0.0,-0.0,4391.59619140625,0.0,91.58139038085938,2371.3955078125,0.0,0.0,0.3372254073619842,1.0,0.0,3.0,1.0,0.0
12207780,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8502814173698425,0.3095742166042328,0.2812439799308777,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.6616620421409607,0.1428197920322418,0.139075830578804,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.7701479196548462,0.2270780056715011,0.1617510318756103,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.6403969526290894,0.1289825737476349,0.1260590553283691,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.6809012293815613,0.15480537712574,0.715879499912262,285.16754150390625,285.5794677734375,291.7289428710937,287.55230712890625,291.72442626953125,297.2870178222656,285.1509704589844,1.0,0.3566330671310425,1.0,1.0,0.0,1.0,-1.7091878652572632,1.7091854810714722,2.3757831968396204e-06,1.3194215297698977,0.9457808136940002,0.9457808136940002,0.0,81.29051971435547,61.0,12600.8740234375,-0.0,521.285888671875,1.0,283.15972900390625,284.62384033203125,291.5296630859375,292.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,9896.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061344265937805,1.0,0.0,0.0,2.1016714572906494,2.101678371429444,2.355745323256997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4408.77685546875,0.0,196.7734222412109,2371.396484375,0.0,286.5882263183594,0.4307763576507568,1.0,0.0,3.0,1.0,0.0
12207840,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8502814173698425,0.3095742166042328,0.2812439799308777,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.6616620421409607,0.1428197920322418,0.139075830578804,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.7701479196548462,0.2270780056715011,0.1617510318756103,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.6403969526290894,0.1289825737476349,0.1260590553283691,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.6809012293815613,0.15480537712574,0.715879499912262,285.16754150390625,285.5794677734375,291.7289428710937,287.55230712890625,291.72442626953125,297.2870178222656,285.1509704589844,1.0,0.3566330671310425,1.0,1.0,0.0,1.0,-1.7091878652572632,1.7091854810714722,2.3757831968396204e-06,1.3194215297698977,0.9457808136940002,0.9457808136940002,0.0,81.29051971435547,61.0,12600.8740234375,-0.0,521.285888671875,1.0,283.15972900390625,284.62384033203125,291.5296630859375,292.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,9896.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061344265937805,1.0,0.0,0.0,2.1016714572906494,2.101678371429444,2.355745323256997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4408.77685546875,0.0,196.7734222412109,2371.396484375,0.0,286.5882263183594,0.4307763576507568,1.0,0.0,3.0,1.0,0.0
12207900,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8479397892951965,0.3081704676151275,0.2794849872589111,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.656963586807251,0.1404039859771728,0.1365211904048919,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7658817172050476,0.2242385447025299,0.1594566106796264,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.6355711817741394,0.1264352947473526,0.1233791559934616,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.6747066974639893,0.1514569371938705,0.6992670893669128,285.064697265625,285.5616149902344,291.797607421875,287.5775146484375,291.7930603027344,297.2527770996094,285.0521545410156,1.0,0.3525197505950928,1.0,1.0,0.0,1.0,-1.678081750869751,1.6780794858932495,2.2933406853553606e-06,1.2947872877120972,0.9416021704673768,0.9416021704673768,0.0,80.90629577636719,61.0,12748.7724609375,-0.0,500.6033630371094,1.0,283.1540222167969,284.4980773925781,291.30908203125,292.1991271972656,293.1499938964844,293.1499938964844,283.1499938964844,11949.3544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675344824790954,1.0,0.0,0.0,2.3024139404296875,2.302422046661377,2.8272577878851735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4386.0361328125,0.0,259.05450439453125,2371.396484375,0.0,416.7076721191406,0.4678192138671875,1.0,0.0,3.0,1.0,0.0
12207960,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8501026034355164,0.3075194358825683,0.2785187363624573,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6560242772102356,0.1384618878364563,0.1344065815210342,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7659218907356262,0.2220778465270996,0.157675564289093,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6341848373413086,0.1243613883852958,0.121139608323574,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.672631025314331,0.1487067639827728,0.6853348612785339,284.99444580078125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612365722656,297.229248046875,284.98565673828125,1.0,0.3476093113422394,1.0,1.0,0.0,1.0,-1.6528213024139404,1.6528191566467283,2.2276983600022504e-06,1.2747657299041748,0.936790406703949,0.936790406703949,0.0,78.98480987548828,49.0,12869.7861328125,-0.0,479.7199401855469,1.0,283.15155029296875,284.41717529296875,291.0643005371094,291.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,13673.3740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001891851425171,1.0,0.0,0.0,2.456068992614746,2.45607852935791,3.217212736217334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4362.50634765625,0.0,314.8402099609375,2371.396484375,0.0,507.5027770996094,0.5010656714439392,1.0,0.0,3.0,1.0,0.0
12208020,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8576492667198181,0.3073951601982116,0.278016448020935,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6588820815086365,0.1365411579608917,0.1322446912527084,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7705636024475098,0.2200451046228408,0.1559567153453827,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6361214518547058,0.1222742795944213,0.1188202425837516,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6744619607925415,0.1459150314331054,0.6708971261978149,284.9281616210937,285.5657958984375,291.9507751464844,287.63134765625,291.9461364746094,297.2099304199219,284.9217834472656,1.0,0.3406472206115722,1.0,1.0,0.0,1.0,-1.627434253692627,1.627432107925415,2.16290732169e-06,1.254628300666809,0.9310566782951356,0.9310566782951356,0.0,75.06134796142578,49.0,13000.6455078125,-0.0,453.7439575195313,1.0,283.1504211425781,284.3383483886719,290.8105163574219,291.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,15877.9951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111876130104065,1.0,0.0,0.0,2.635387897491455,2.635398626327514,3.704142557126034e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4353.23876953125,0.0,389.6876220703125,2371.396484375,0.0,542.4591674804688,0.5338932871818542,1.0,0.0,3.0,1.0,0.0
12208080,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8643592596054077,0.3075743913650512,0.27796670794487,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.662407636642456,0.1356081664562225,0.1311598867177963,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7753816843032837,0.2190926671028137,0.1551277190446853,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6389172673225403,0.121241882443428,0.1176413297653198,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.677520751953125,0.1445218175649643,0.6635597348213196,284.9010009765625,285.5946960449219,292.0010070800781,287.6483459472656,291.9963684082031,297.20220947265625,284.8961486816406,1.0,0.3361844718456268,1.0,1.0,0.0,1.0,-1.6148494482040403,1.6148473024368286,2.1312275748641696e-06,1.244639873504639,0.9271008372306824,0.9271008372306824,0.0,72.1605224609375,37.0,13049.369140625,-0.0,438.4993896484375,1.0,283.15020751953125,284.3061218261719,290.70233154296875,291.5643920898437,293.1499938964844,293.1499938964844,283.1499938964844,16918.90234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071610808372498,1.0,0.0,0.0,2.7138893604278564,2.7139008045196533,3.928102785266674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4345.62646484375,0.0,426.0086975097656,2371.396484375,0.0,529.3837890625,0.5523799657821655,1.0,0.0,3.0,1.0,0.0
12208140,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8774340152740479,0.3080957233905792,0.2781401872634887,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6701211333274841,0.1344353109598159,0.1297539919614792,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7852989435195923,0.2179244011640548,0.1540818214416504,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6452937722206116,0.1199200451374054,0.116094060242176,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6846424341201782,0.1427195221185684,0.6539205312728882,284.866943359375,285.5722045898437,292.0759582519531,287.6730041503906,292.0712890625,297.1943359375,284.86309814453125,1.0,0.3291535675525665,1.0,1.0,0.0,1.0,-1.59868061542511,1.5986785888671875,2.090951966238208e-06,1.2318006753921509,0.9217187166213988,0.9217187166213988,0.0,67.25749206542969,37.0,13134.349609375,-0.0,416.0244140625,1.0,283.1500549316406,284.2628479003906,290.60205078125,291.43292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18607.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930467009544372,1.0,0.0,0.0,2.8339779376983643,2.8339905738830566,4.283428722828831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4353.505859375,0.0,486.02154541015625,2371.396484375,0.0,486.0483093261719,0.5735950469970703,1.0,0.0,3.0,1.0,0.0
12208200,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8903008699417114,0.3086665272712707,0.2784301042556762,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6782594919204712,0.1336658895015716,0.1287983208894729,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7953472137451172,0.2171727120876312,0.153384730219841,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6522275805473328,0.1190342828631401,0.115027792751789,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.69233638048172,0.1414947211742401,0.6472591757774353,284.8488464355469,285.594970703125,292.13446044921875,287.69171142578125,292.1297912597656,297.19049072265625,284.8461608886719,1.0,0.3234036862850189,1.0,1.0,0.0,1.0,-1.5877649784088137,1.5877628326416016,2.0640318325604312e-06,1.2231285572052002,0.9170314073562622,0.9170314073562622,0.0,63.07228088378906,25.0,13176.658203125,-0.0,398.72021484375,1.0,283.1500244140625,284.2399597167969,290.5678405761719,291.3768615722656,293.1499938964844,293.1499938964844,283.1499938964844,19598.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789220094680786,1.0,0.0,0.0,2.8993074893951416,2.899320840835572,4.4831901391262363e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4357.140625,0.0,521.141357421875,2371.396484375,0.0,446.3180541992188,0.5895447134971619,1.0,0.0,3.0,1.0,0.0
12208260,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9316757917404176,0.3103318810462951,0.2794432342052459,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7043508887290955,0.1322800815105438,0.126986414194107,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8250989317893982,0.2158376574516296,0.1520823091268539,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6756781935691833,0.117388367652893,0.1129679307341575,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7168155312538147,0.139160007238388,0.6342821717262268,284.81915283203125,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1868896484375,284.8177185058594,1.0,0.3097725808620453,1.0,1.0,0.0,1.0,-1.56718647480011,1.5671844482421875,2.013873654505005e-06,1.2067701816558838,0.9068047404289246,0.9068047404289246,0.0,52.88265228271485,25.0,13277.6435546875,-0.0,360.5636901855469,1.0,283.1499938964844,284.1983642578125,290.5937194824219,291.3716735839844,293.1499938964844,293.1499938964844,283.1499938964844,21800.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493283033370971,1.0,0.0,0.0,3.0333902835845947,3.03340482711792,4.90744184844516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4388.1318359375,0.0,599.003173828125,2371.396484375,0.0,373.3892211914063,0.6167179346084595,1.0,0.0,3.0,1.0,0.0
12208320,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9316757917404176,0.3103318810462951,0.2794432342052459,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7043508887290955,0.1322800815105438,0.126986414194107,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8250989317893982,0.2158376574516296,0.1520823091268539,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6756781935691833,0.117388367652893,0.1129679307341575,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7168155312538147,0.139160007238388,0.6342821717262268,284.81915283203125,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1868896484375,284.8177185058594,1.0,0.3097725808620453,1.0,1.0,0.0,1.0,-1.56718647480011,1.5671844482421875,2.013873654505005e-06,1.2067701816558838,0.9068047404289246,0.9068047404289246,0.0,52.88265228271485,25.0,13277.6435546875,-0.0,360.5636901855469,1.0,283.1499938964844,284.1983642578125,290.5937194824219,291.3716735839844,293.1499938964844,293.1499938964844,283.1499938964844,21800.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493283033370971,1.0,0.0,0.0,3.0333902835845947,3.03340482711792,4.90744184844516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4388.1318359375,0.0,599.003173828125,2371.396484375,0.0,373.3892211914063,0.6167179346084595,1.0,0.0,3.0,1.0,0.0
12208380,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.971186637878418,0.3123261332511902,0.2809001207351684,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.727545440196991,0.1312335878610611,0.1256486773490905,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.8524065613746643,0.2148279845714569,0.1511251330375671,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.699033260345459,0.1160900965332984,0.1113896146416664,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7379013895988464,0.1372373104095459,0.6239399313926697,284.8028869628906,285.5814514160156,292.39599609375,287.7695617675781,292.3913269042969,297.1875915527344,284.80230712890625,1.0,0.2998930215835571,1.0,1.0,0.0,1.0,-1.5518664121627808,1.5518643856048584,1.9770179733313853e-06,1.194569110870361,0.8965922594070435,0.8965922594070435,0.0,45.508262634277344,25.0,13369.9091796875,-0.0,333.32818603515625,1.0,283.1499938964844,284.1714782714844,290.6899719238281,291.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,23646.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432860255241394,1.0,0.0,0.0,3.1322038173675537,3.132219314575196,5.232371904639876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4428.81787109375,0.0,662.05126953125,2371.396484375,0.0,337.9476928710937,0.6310515403747559,1.0,0.0,3.0,1.0,0.0
12208440,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.971186637878418,0.3123261332511902,0.2809001207351684,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.727545440196991,0.1312335878610611,0.1256486773490905,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.8524065613746643,0.2148279845714569,0.1511251330375671,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.699033260345459,0.1160900965332984,0.1113896146416664,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7379013895988464,0.1372373104095459,0.6239399313926697,284.8028869628906,285.5814514160156,292.39599609375,287.7695617675781,292.3913269042969,297.1875915527344,284.80230712890625,1.0,0.2998930215835571,1.0,1.0,0.0,1.0,-1.5518664121627808,1.5518643856048584,1.9770179733313853e-06,1.194569110870361,0.8965922594070435,0.8965922594070435,0.0,45.508262634277344,25.0,13369.9091796875,-0.0,333.32818603515625,1.0,283.1499938964844,284.1714782714844,290.6899719238281,291.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,23646.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432860255241394,1.0,0.0,0.0,3.1322038173675537,3.132219314575196,5.232371904639876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4428.81787109375,0.0,662.05126953125,2371.396484375,0.0,337.9476928710937,0.6310515403747559,1.0,0.0,3.0,1.0,0.0
