time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208500,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.9864428639411926,0.3134122192859649,0.2817426025867462,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7376249432563782,0.1307950466871261,0.1251021176576614,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8654799461364746,0.2144020050764084,0.1507316082715988,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7096859216690063,0.1155287250876426,0.11072588711977,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7476261258125305,0.1363766342401504,0.6194330453872681,284.8045654296875,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1888732910156,284.80499267578125,1.0,0.2959296405315399,1.0,1.0,0.0,1.0,-1.545540690422058,1.5455387830734253,1.9619258182501653e-06,1.1895300149917605,0.8918114304542542,0.8918114304542542,0.0,42.69519805908203,25.0,13380.818359375,-0.0,322.8412475585937,1.0,283.1499938964844,284.1715087890625,290.74090576171875,291.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,23854.599609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299182593822479,1.0,0.0,0.0,3.1314961910247803,3.131511688232422,5.230007786849455e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4435.22802734375,0.0,663.0087280273438,2371.396484375,0.0,331.9477233886719,0.6337296962738037,1.0,0.0,3.0,1.0,0.0
12208560,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.998742938041687,0.3145571947097778,0.2825857996940613,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7472483515739441,0.1304020881652832,0.1246201395988464,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8780497312545776,0.2140196710824966,0.1503845006227493,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7190279364585876,0.1150146946310997,0.1101283952593803,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7569392323493958,0.1355689913034439,0.6152706146240234,284.8077392578125,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.1907043457031,284.80828857421875,1.0,0.2924910187721252,1.0,1.0,0.0,1.0,-1.5397334098815918,1.539731502532959,1.9481465187709546e-06,1.1849135160446167,0.8867889046669006,0.8867889046669006,0.0,40.32348251342773,25.0,13402.5,-0.0,313.8604736328125,1.0,283.1499938964844,284.1714172363281,290.7869873046875,291.5615539550781,293.1499938964844,293.1499938964844,283.1499938964844,24130.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297020733356476,1.0,0.0,0.0,3.136401653289795,3.136417388916016,5.24640654475661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4448.3544921875,0.0,667.424072265625,2371.396484375,0.0,331.510498046875,0.6319684982299805,1.0,0.0,3.0,1.0,0.0
12208620,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9990000128746032,0.3188253343105316,0.2714050114154815,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7568119168281555,0.1296959817409515,0.1238450333476066,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8907301425933838,0.2133220732212066,0.1498225629329681,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7272840738296509,0.1140721887350082,0.1091275662183761,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7654247283935547,0.1340731382369995,0.6079762578010559,284.8160705566406,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.20458984375,284.8163757324219,1.0,0.2863028049468994,1.0,1.0,0.0,1.0,-1.5148626565933228,1.51486074924469,1.8899099814007057e-06,1.1652085781097412,0.8773909211158752,0.8773909211158752,0.0,37.76284790039063,25.0,13316.939453125,-0.0,295.5972595214844,1.0,283.1499938964844,284.1773376464844,290.8523864746094,291.6334533691406,293.1499938964844,293.1499938964844,283.1499938964844,23968.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335631430149078,1.0,0.0,0.0,3.0980224609375,3.0980379581451416,5.118794206282473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4428.86083984375,0.0,645.916259765625,2371.396484375,0.0,339.3952941894531,0.6245806813240051,1.0,0.0,3.0,1.0,0.0
12208680,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9990000128746032,0.3188253343105316,0.2714050114154815,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7568119168281555,0.1296959817409515,0.1238450333476066,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8907301425933838,0.2133220732212066,0.1498225629329681,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7272840738296509,0.1140721887350082,0.1091275662183761,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7654247283935547,0.1340731382369995,0.6079762578010559,284.8160705566406,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.20458984375,284.8163757324219,1.0,0.2863028049468994,1.0,1.0,0.0,1.0,-1.5148626565933228,1.51486074924469,1.8899099814007057e-06,1.1652085781097412,0.8773909211158752,0.8773909211158752,0.0,37.76284790039063,25.0,13316.939453125,-0.0,295.5972595214844,1.0,283.1499938964844,284.1773376464844,290.8523864746094,291.6334533691406,293.1499938964844,293.1499938964844,283.1499938964844,23968.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335631430149078,1.0,0.0,0.0,3.0980224609375,3.0980379581451416,5.118794206282473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4428.86083984375,0.0,645.916259765625,2371.396484375,0.0,339.3952941894531,0.6245806813240051,1.0,0.0,3.0,1.0,0.0
12208740,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.3253158628940582,0.2612748742103576,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7649656534194946,0.1290971636772155,0.1231910660862922,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9013667702674866,0.2127136439085006,0.1493364572525024,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.7339916229248047,0.1132440268993377,0.1082549542188644,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7724852561950684,0.1327868551015854,0.6016696691513062,284.82861328125,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2318115234375,284.8294372558594,1.0,0.2810710966587066,1.0,1.0,0.0,1.0,-1.492711901664734,1.492709994316101,1.8388650460110512e-06,1.1475305557250977,0.8684864044189453,0.8684864044189453,0.0,35.759002685546875,28.0,13218.08984375,-0.0,280.50933837890625,1.0,283.1499938964844,284.1903381347656,290.8831787109375,291.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,23419.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375308454036712,1.0,0.0,0.0,3.0350136756896973,3.0350284576416016,4.912695885650464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4398.14306640625,0.0,609.8909912109375,2371.396484375,0.0,347.6712341308594,0.6123691201210022,1.0,0.0,3.0,1.0,0.0
12208800,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.3253158628940582,0.2612748742103576,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7649656534194946,0.1290971636772155,0.1231910660862922,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9013667702674866,0.2127136439085006,0.1493364572525024,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.7339916229248047,0.1132440268993377,0.1082549542188644,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7724852561950684,0.1327868551015854,0.6016696691513062,284.82861328125,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2318115234375,284.8294372558594,1.0,0.2810710966587066,1.0,1.0,0.0,1.0,-1.492711901664734,1.492709994316101,1.8388650460110512e-06,1.1475305557250977,0.8684864044189453,0.8684864044189453,0.0,35.759002685546875,28.0,13218.08984375,-0.0,280.50933837890625,1.0,283.1499938964844,284.1903381347656,290.8831787109375,291.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,23419.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375308454036712,1.0,0.0,0.0,3.0350136756896973,3.0350284576416016,4.912695885650464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4398.14306640625,0.0,609.8909912109375,2371.396484375,0.0,347.6712341308594,0.6123691201210022,1.0,0.0,3.0,1.0,0.0
12208860,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.3322516977787018,0.255578875541687,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7693299651145935,0.1286008358001709,0.1226644217967987,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9072721004486084,0.2121977806091308,0.1489361822605133,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7372799515724182,0.1125234588980674,0.1075148954987526,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7757523655891418,0.1316849887371063,0.5963797569274902,284.8480834960937,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2608947753906,284.849609375,1.0,0.277872085571289,1.0,1.0,0.0,1.0,-1.4775173664093018,1.4775155782699585,1.8042732108369817e-06,1.1353085041046145,0.8602496981620789,0.8602496981620789,0.0,34.63258361816406,31.0,13146.5849609375,-0.0,271.01708984375,1.0,283.1499938964844,284.2110290527344,290.8974304199219,291.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,22640.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387166798114776,1.0,0.0,0.0,2.9581410884857178,2.958155393600464,4.6669842390656413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4373.85498046875,0.0,567.0933227539062,2371.396484375,0.0,350.1799011230469,0.5974071025848389,1.0,0.0,3.0,1.0,0.0
12208920,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.3322516977787018,0.255578875541687,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7693299651145935,0.1286008358001709,0.1226644217967987,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9072721004486084,0.2121977806091308,0.1489361822605133,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7372799515724182,0.1125234588980674,0.1075148954987526,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7757523655891418,0.1316849887371063,0.5963797569274902,284.8480834960937,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2608947753906,284.849609375,1.0,0.277872085571289,1.0,1.0,0.0,1.0,-1.4775173664093018,1.4775155782699585,1.8042732108369817e-06,1.1353085041046145,0.8602496981620789,0.8602496981620789,0.0,34.63258361816406,31.0,13146.5849609375,-0.0,271.01708984375,1.0,283.1499938964844,284.2110290527344,290.8974304199219,291.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,22640.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387166798114776,1.0,0.0,0.0,2.9581410884857178,2.958155393600464,4.6669842390656413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4373.85498046875,0.0,567.0933227539062,2371.396484375,0.0,350.1799011230469,0.5974071025848389,1.0,0.0,3.0,1.0,0.0
12208980,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.3385957181453705,0.2540295422077179,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7699463963508606,0.1281944960355758,0.1222507432103157,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.908458173274994,0.2117638885974884,0.14861361682415,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7372698187828064,0.1118976771831512,0.1068923324346542,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7752419710159302,0.1306974738836288,0.5918026566505432,284.8742980957031,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2844543457031,284.8763122558594,1.0,0.2763162553310394,1.0,1.0,0.0,1.0,-1.468528389930725,1.4685266017913818,1.7839297470345628e-06,1.1280004978179932,0.8528271317481995,0.8528271317481995,0.0,34.24321746826172,34.0,13104.349609375,-0.0,266.1765441894531,1.0,283.1499938964844,284.2382202148437,290.91070556640625,291.68817138671875,293.1499938964844,293.1499938964844,283.1499938964844,21725.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375814795494079,1.0,0.0,0.0,2.873834609985352,2.8738481998443604,4.404758726650472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4359.94091796875,0.0,522.0775146484375,2371.396484375,0.0,347.77801513671875,0.5809271335601807,1.0,0.0,3.0,1.0,0.0
12209040,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.3385957181453705,0.2540295422077179,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7699463963508606,0.1281944960355758,0.1222507432103157,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.908458173274994,0.2117638885974884,0.14861361682415,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7372698187828064,0.1118976771831512,0.1068923324346542,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7752419710159302,0.1306974738836288,0.5918026566505432,284.8742980957031,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2844543457031,284.8763122558594,1.0,0.2763162553310394,1.0,1.0,0.0,1.0,-1.468528389930725,1.4685266017913818,1.7839297470345628e-06,1.1280004978179932,0.8528271317481995,0.8528271317481995,0.0,34.24321746826172,34.0,13104.349609375,-0.0,266.1765441894531,1.0,283.1499938964844,284.2382202148437,290.91070556640625,291.68817138671875,293.1499938964844,293.1499938964844,283.1499938964844,21725.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375814795494079,1.0,0.0,0.0,2.873834609985352,2.8738481998443604,4.404758726650472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4359.94091796875,0.0,522.0775146484375,2371.396484375,0.0,347.77801513671875,0.5809271335601807,1.0,0.0,3.0,1.0,0.0
12209100,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.3414608538150787,0.2546009719371795,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7690377831459045,0.128021165728569,0.1220805123448371,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.90745210647583,0.2115725427865982,0.1484764963388443,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7362014055252075,0.1116166710853576,0.1066195592284202,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.77374267578125,0.1302273869514465,0.5896787643432617,284.8905029296875,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2934875488281,284.8932189941406,1.0,0.2760647535324096,1.0,1.0,0.0,1.0,-1.465967059135437,1.4659652709960938,1.7781144379114266e-06,1.1258736848831177,0.849575400352478,0.849575400352478,0.0,34.276371002197266,34.0,13082.0244140625,-0.0,265.1664733886719,1.0,283.1499938964844,284.2562561035156,290.9188232421875,291.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,21098.900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366174042224884,1.0,0.0,0.0,2.8205783367156982,2.820591449737549,4.243018736360682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4351.1630859375,0.0,494.5777282714844,2371.396484375,0.0,345.7500305175781,0.5732423067092896,1.0,0.0,3.0,1.0,0.0
12209160,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.3441072404384613,0.2559687793254852,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7674176692962646,0.1278668642044067,0.1219336614012718,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9055293202400208,0.211397036910057,0.1483548432588577,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7345134019851685,0.1113561764359474,0.1063714697957038,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7715073227882385,0.1297667473554611,0.5876309275627136,284.9056701660156,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.3006286621094,284.9081115722656,1.0,0.2761238813400268,1.0,1.0,0.0,1.0,-1.464529275894165,1.464527606964111,1.7748097889125347e-06,1.1246352195739746,0.8463298082351685,0.8463298082351685,0.0,34.445274353027344,37.0,13095.5078125,-0.0,264.9754943847656,1.0,283.1499938964844,284.2711486816406,290.9286804199219,291.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,20729.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356965124607086,1.0,0.0,0.0,2.785983085632324,2.7859957218170166,4.139572808981029e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4357.05029296875,0.0,477.4272155761719,2371.396484375,0.0,343.8227844238281,0.5636706352233887,1.0,0.0,3.0,1.0,0.0
12209220,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.3487537503242492,0.2607446610927582,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7623867988586426,0.1276088804006576,0.1217014193534851,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8995105624198914,0.2110842317342758,0.1481484621763229,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7295665144920349,0.1108906492590904,0.1059412583708763,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.765169620513916,0.1288582235574722,0.5836719870567322,284.9403991699219,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3094177246094,284.9430236816406,1.0,0.2770466804504394,1.0,1.0,0.0,1.0,-1.4644652605056765,1.464463472366333,1.7744606566338916e-06,1.1243840456008911,0.8408378958702087,0.8408378958702087,0.0,35.14689254760742,40.0,13122.4912109375,-0.0,266.6972045898437,1.0,283.1499938964844,284.310546875,290.951416015625,291.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,19683.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345395565032959,1.0,0.0,0.0,2.696788787841797,2.696800708770752,3.878755876485229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4368.978515625,0.0,434.46429443359375,2371.396484375,0.0,341.4153747558594,0.5490543842315674,1.0,0.0,3.0,1.0,0.0
12209280,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.3487537503242492,0.2607446610927582,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7623867988586426,0.1276088804006576,0.1217014193534851,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8995105624198914,0.2110842317342758,0.1481484621763229,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7295665144920349,0.1108906492590904,0.1059412583708763,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.765169620513916,0.1288582235574722,0.5836719870567322,284.9403991699219,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3094177246094,284.9430236816406,1.0,0.2770466804504394,1.0,1.0,0.0,1.0,-1.4644652605056765,1.464463472366333,1.7744606566338916e-06,1.1243840456008911,0.8408378958702087,0.8408378958702087,0.0,35.14689254760742,40.0,13122.4912109375,-0.0,266.6972045898437,1.0,283.1499938964844,284.310546875,290.951416015625,291.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,19683.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345395565032959,1.0,0.0,0.0,2.696788787841797,2.696800708770752,3.878755876485229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4368.978515625,0.0,434.46429443359375,2371.396484375,0.0,341.4153747558594,0.5490543842315674,1.0,0.0,3.0,1.0,0.0
12209340,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.3512777388095855,0.2650095522403717,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7581562995910645,0.1274722665548324,0.1215906739234924,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.89434814453125,0.2108995467424392,0.1480365842580795,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7254786491394043,0.1106252968311309,0.1057074069976806,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.760055422782898,0.1282748728990554,0.5811868906021118,284.95947265625,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3114013671875,284.9618835449219,1.0,0.2781254649162292,1.0,1.0,0.0,1.0,-1.4660528898239136,1.4660511016845703,1.7778653500499786e-06,1.1255146265029907,0.8379185795783997,0.8379185795783997,0.0,35.82768630981445,40.0,13164.6611328125,-0.0,269.0743408203125,1.0,283.1499938964844,284.3304748535156,290.9676208496094,291.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,19307.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346959292888641,1.0,0.0,0.0,2.6605234146118164,2.6605350971221924,3.77513714511224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4386.60498046875,0.0,417.9874267578125,2371.396484375,0.0,341.7398376464844,0.5421608686447144,1.0,0.0,3.0,1.0,0.0
12209400,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.3525466620922088,0.2677619457244873,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7555089592933655,0.1274027973413467,0.1215385571122169,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8910718560218811,0.2107976227998733,0.1479774862527847,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7229088544845581,0.1104849651455879,0.1055875048041343,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7568989396095276,0.1279431581497192,0.5797888040542603,284.969482421875,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3113708496094,284.9717712402344,1.0,0.2788764238357544,1.0,1.0,0.0,1.0,-1.4674007892608645,1.467399001121521,1.7807963104132796e-06,1.1265103816986084,0.8362632393836975,0.8362632393836975,0.0,36.28304672241211,43.0,13193.029296875,-0.0,270.79010009765625,1.0,283.1499938964844,284.3406677246094,290.9765930175781,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,19135.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351122677326202,1.0,0.0,0.0,2.643795728683472,2.643807172775269,3.727815283127711e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4397.96435546875,0.0,410.5314636230469,2371.396484375,0.0,342.60516357421875,0.5389822125434875,1.0,0.0,3.0,1.0,0.0
12209460,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.3555218875408172,0.2765653431415558,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7474685907363892,0.1272336393594741,0.1214261725544929,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8809542655944824,0.2105181962251663,0.1478230208158493,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7148725390434265,0.1101247891783714,0.1052923649549484,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7474187612533569,0.1270042359828949,0.5758727192878723,284.9952697753906,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.30743408203125,284.997314453125,1.0,0.2814308702945709,1.0,1.0,0.0,1.0,-1.4725923538208008,1.4725905656814575,1.792219791241223e-06,1.1304473876953125,0.832622766494751,0.832622766494751,0.0,37.792274475097656,46.0,13285.0439453125,-0.0,276.81329345703125,1.0,283.1499938964844,284.3662109375,290.99932861328125,291.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,18783.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373240172863006,1.0,0.0,0.0,2.607088088989258,2.6070995330810547,3.625016802288883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4433.24365234375,0.0,394.6063537597656,2371.396484375,0.0,347.2353515625,0.5320482850074768,1.0,0.0,3.0,1.0,0.0
12209520,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.3555218875408172,0.2765653431415558,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7474685907363892,0.1272336393594741,0.1214261725544929,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8809542655944824,0.2105181962251663,0.1478230208158493,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7148725390434265,0.1101247891783714,0.1052923649549484,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7474187612533569,0.1270042359828949,0.5758727192878723,284.9952697753906,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.30743408203125,284.997314453125,1.0,0.2814308702945709,1.0,1.0,0.0,1.0,-1.4725923538208008,1.4725905656814575,1.792219791241223e-06,1.1304473876953125,0.832622766494751,0.832622766494751,0.0,37.792274475097656,46.0,13285.0439453125,-0.0,276.81329345703125,1.0,283.1499938964844,284.3662109375,290.99932861328125,291.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,18783.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373240172863006,1.0,0.0,0.0,2.607088088989258,2.6070995330810547,3.625016802288883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4433.24365234375,0.0,394.6063537597656,2371.396484375,0.0,347.2353515625,0.5320482850074768,1.0,0.0,3.0,1.0,0.0
12209580,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.3577293455600738,0.2867556810379028,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7388770580291748,0.1270959824323654,0.1213555708527565,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8699502348899841,0.2102425545454025,0.1476795971393585,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7055264115333557,0.1098038181662559,0.1050465926527977,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7373702526092529,0.1260383874177932,0.571889340877533,285.0186462402344,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2987365722656,285.0205383300781,1.0,0.2845562994480133,1.0,1.0,0.0,1.0,-1.479490876197815,1.4794890880584717,1.8076397054755944e-06,1.135838508605957,0.8299364447593689,0.8299364447593689,0.0,39.61642837524414,49.0,13392.1123046875,-0.0,284.4227600097656,1.0,283.1499938964844,284.38848876953125,291.01727294921875,291.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18546.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405878782272339,1.0,0.0,0.0,2.581360340118408,2.581371545791626,3.5538238307708525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4472.591796875,0.0,383.7389221191406,2371.396484375,0.0,354.1722106933594,0.527205228805542,1.0,0.0,3.0,1.0,0.0
12209640,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.3577293455600738,0.2867556810379028,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7388770580291748,0.1270959824323654,0.1213555708527565,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8699502348899841,0.2102425545454025,0.1476795971393585,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7055264115333557,0.1098038181662559,0.1050465926527977,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7373702526092529,0.1260383874177932,0.571889340877533,285.0186462402344,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2987365722656,285.0205383300781,1.0,0.2845562994480133,1.0,1.0,0.0,1.0,-1.479490876197815,1.4794890880584717,1.8076397054755944e-06,1.135838508605957,0.8299364447593689,0.8299364447593689,0.0,39.61642837524414,49.0,13392.1123046875,-0.0,284.4227600097656,1.0,283.1499938964844,284.38848876953125,291.01727294921875,291.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18546.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405878782272339,1.0,0.0,0.0,2.581360340118408,2.581371545791626,3.5538238307708525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4472.591796875,0.0,383.7389221191406,2371.396484375,0.0,354.1722106933594,0.527205228805542,1.0,0.0,3.0,1.0,0.0
12209700,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.3585835695266723,0.2922548651695251,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7345013618469238,0.1270404309034347,0.1213353872299194,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8643156886100769,0.2101081758737564,0.1476121097803115,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7005608081817627,0.1096586212515831,0.104941114783287,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7322525978088379,0.125546246767044,0.5698714852333069,285.02960205078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2930603027344,285.03143310546875,1.0,0.2862922847270965,1.0,1.0,0.0,1.0,-1.4834380149841309,1.4834362268447876,1.8165150095228453e-06,1.1389364004135132,0.8290085196495056,0.8290085196495056,0.0,40.63101959228516,49.0,13449.6943359375,-0.0,288.73321533203125,1.0,283.1499938964844,284.398681640625,291.0244140625,291.8216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18458.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424237012863159,1.0,0.0,0.0,2.5715136528015137,2.5715248584747314,3.526762952787976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4493.26318359375,0.0,379.6448364257813,2371.396484375,0.0,358.1297912597656,0.525356113910675,1.0,0.0,3.0,1.0,0.0
12209760,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.3592962920665741,0.2979665696620941,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7301161289215088,0.1269960254430771,0.1213275119662284,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8586839437484741,0.2099782973527908,0.1475490629673004,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6955469250679016,0.1095251962542533,0.1048487424850463,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7270962595939636,0.1250495314598083,0.5678402781486511,285.0401306152344,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28680419921875,285.0418701171875,1.0,0.2881257832050323,1.0,1.0,0.0,1.0,-1.4876601696014404,1.4876583814620972,1.8260527667735005e-06,1.1422622203826904,0.8282310962677002,0.8282310962677002,0.0,41.7065315246582,37.0,13509.6728515625,-0.0,293.3431701660156,1.0,283.1499938964844,284.40826416015625,291.03045654296875,291.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18378.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444316416978836,1.0,0.0,0.0,2.5635461807250977,2.5635571479797363,3.504942469589878e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4514.60595703125,0.0,376.3060607910156,2371.396484375,0.0,362.2532043457031,0.5238443613052368,1.0,0.0,3.0,1.0,0.0
12209820,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.3619043529033661,0.2960277199745178,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7314152717590332,0.1269161403179168,0.12123554199934,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8601531386375427,0.2097052484750747,0.1473525166511535,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6965504884719849,0.1092697978019714,0.1045897975564003,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7267498970031738,0.1240475103259086,0.5632753372192383,285.0509338378906,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2810363769531,285.0509948730469,1.0,0.2859478294849396,1.0,1.0,0.0,1.0,-1.47920823097229,1.4792064428329468,1.8070459191221744e-06,1.1356557607650757,0.827359676361084,0.827359676361084,0.0,41.21308135986328,25.0,13516.646484375,-0.0,288.3150329589844,1.0,283.1499938964844,284.4164123535156,291.03814697265625,291.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,18253.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478647410869598,1.0,0.0,0.0,2.55161452293396,2.551625490188598,3.4723922226476134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4524.07470703125,0.0,371.3177490234375,2371.396484375,0.0,370.1041259765625,0.5215713381767273,1.0,0.0,3.0,1.0,0.0
12209880,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.3619043529033661,0.2960277199745178,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7314152717590332,0.1269161403179168,0.12123554199934,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8601531386375427,0.2097052484750747,0.1473525166511535,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6965504884719849,0.1092697978019714,0.1045897975564003,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7267498970031738,0.1240475103259086,0.5632753372192383,285.0509338378906,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2810363769531,285.0509948730469,1.0,0.2859478294849396,1.0,1.0,0.0,1.0,-1.47920823097229,1.4792064428329468,1.8070459191221744e-06,1.1356557607650757,0.827359676361084,0.827359676361084,0.0,41.21308135986328,25.0,13516.646484375,-0.0,288.3150329589844,1.0,283.1499938964844,284.4164123535156,291.03814697265625,291.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,18253.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478647410869598,1.0,0.0,0.0,2.55161452293396,2.551625490188598,3.4723922226476134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4524.07470703125,0.0,371.3177490234375,2371.396484375,0.0,370.1041259765625,0.5215713381767273,1.0,0.0,3.0,1.0,0.0
12209940,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.3680758774280548,0.2820641994476318,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.742169976234436,0.1268593370914459,0.1210815235972404,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8736044764518738,0.2094148695468902,0.1470835953950882,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7077869772911072,0.1090416982769966,0.10427276045084,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.735782265663147,0.1231474131345748,0.5586326122283936,285.0460205078125,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.29803466796875,285.0449523925781,1.0,0.2793308198451996,1.0,1.0,0.0,1.0,-1.4559897184371948,1.4559879302978516,1.7552154076838633e-06,1.117232322692871,0.8270915746688843,0.8270915746688843,0.0,38.40238571166992,28.0,13409.4697265625,-0.0,271.1612243652344,1.0,283.1499938964844,284.4111328125,291.0359802246094,291.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,18162.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449535459280014,1.0,0.0,0.0,2.5440077781677246,2.544018745422364,3.451719692293409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4491.56640625,0.0,368.09613037109375,2371.396484375,0.0,373.8564453125,0.5201001167297363,1.0,0.0,3.0,1.0,0.0
12210000,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.3680758774280548,0.2820641994476318,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.742169976234436,0.1268593370914459,0.1210815235972404,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8736044764518738,0.2094148695468902,0.1470835953950882,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7077869772911072,0.1090416982769966,0.10427276045084,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.735782265663147,0.1231474131345748,0.5586326122283936,285.0460205078125,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.29803466796875,285.0449523925781,1.0,0.2793308198451996,1.0,1.0,0.0,1.0,-1.4559897184371948,1.4559879302978516,1.7552154076838633e-06,1.117232322692871,0.8270915746688843,0.8270915746688843,0.0,38.40238571166992,28.0,13409.4697265625,-0.0,271.1612243652344,1.0,283.1499938964844,284.4111328125,291.0359802246094,291.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,18162.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449535459280014,1.0,0.0,0.0,2.5440077781677246,2.544018745422364,3.451719692293409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4491.56640625,0.0,368.09613037109375,2371.396484375,0.0,373.8564453125,0.5201001167297363,1.0,0.0,3.0,1.0,0.0
12210060,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.3765058517456054,0.2724807560443878,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7501875758171082,0.1268560141324997,0.1210012733936309,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8834279179573059,0.2091426104307174,0.146842285990715,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7155328989028931,0.1088680699467659,0.1040315702557563,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7422157526016235,0.1224442645907402,0.554953396320343,285.03973388671875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.330322265625,285.03955078125,1.0,0.2752289175987243,1.0,1.0,0.0,1.0,-1.439383864402771,1.4393820762634275,1.7185832348332042e-06,1.1038925647735596,0.8275238871574402,0.8275238871574402,0.0,36.52926254272461,31.0,13352.53515625,-0.0,259.5328063964844,1.0,283.1499938964844,284.4068908691406,291.0291748046875,291.8294982910156,293.1499938964844,293.1499938964844,283.1499938964844,18088.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485350847244262,1.0,0.0,0.0,2.539848566055298,2.5398592948913574,3.440441957991425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4467.99609375,0.0,366.2203674316406,2371.396484375,0.0,371.6053771972656,0.5192553400993347,1.0,0.0,3.0,1.0,0.0
12210120,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.3765058517456054,0.2724807560443878,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7501875758171082,0.1268560141324997,0.1210012733936309,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8834279179573059,0.2091426104307174,0.146842285990715,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7155328989028931,0.1088680699467659,0.1040315702557563,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7422157526016235,0.1224442645907402,0.554953396320343,285.03973388671875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.330322265625,285.03955078125,1.0,0.2752289175987243,1.0,1.0,0.0,1.0,-1.439383864402771,1.4393820762634275,1.7185832348332042e-06,1.1038925647735596,0.8275238871574402,0.8275238871574402,0.0,36.52926254272461,31.0,13352.53515625,-0.0,259.5328063964844,1.0,283.1499938964844,284.4068908691406,291.0291748046875,291.8294982910156,293.1499938964844,293.1499938964844,283.1499938964844,18088.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485350847244262,1.0,0.0,0.0,2.539848566055298,2.5398592948913574,3.440441957991425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4467.99609375,0.0,366.2203674316406,2371.396484375,0.0,371.6053771972656,0.5192553400993347,1.0,0.0,3.0,1.0,0.0
12210180,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.3845992088317871,0.2678483426570892,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7543624639511108,0.126910924911499,0.1210103631019592,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.888229489326477,0.2089111357927322,0.1466521769762039,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7191351056098938,0.1087481901049614,0.1038765981793403,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7450396418571472,0.1218748390674591,0.5521420836448669,285.0400390625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3590087890625,285.0401916503906,1.0,0.2730083763599396,1.0,1.0,0.0,1.0,-1.4300414323806765,1.4300397634506226,1.698191567811591e-06,1.0963833332061768,0.8288740515708923,0.8288740515708923,0.0,35.621551513671875,34.0,13360.2060546875,-0.0,253.4524078369141,1.0,283.1499938964844,284.40777587890625,291.0292663574219,291.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18020.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466390013694763,1.0,0.0,0.0,2.5389983654022217,2.539009094238281,3.438138946876279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4469.67919921875,0.0,365.56005859375,2371.396484375,0.0,367.37408447265625,0.5189887285232544,1.0,0.0,3.0,1.0,0.0
12210240,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.3845992088317871,0.2678483426570892,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7543624639511108,0.126910924911499,0.1210103631019592,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.888229489326477,0.2089111357927322,0.1466521769762039,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7191351056098938,0.1087481901049614,0.1038765981793403,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7450396418571472,0.1218748390674591,0.5521420836448669,285.0400390625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3590087890625,285.0401916503906,1.0,0.2730083763599396,1.0,1.0,0.0,1.0,-1.4300414323806765,1.4300397634506226,1.698191567811591e-06,1.0963833332061768,0.8288740515708923,0.8288740515708923,0.0,35.621551513671875,34.0,13360.2060546875,-0.0,253.4524078369141,1.0,283.1499938964844,284.40777587890625,291.0292663574219,291.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18020.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466390013694763,1.0,0.0,0.0,2.5389983654022217,2.539009094238281,3.438138946876279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4469.67919921875,0.0,365.56005859375,2371.396484375,0.0,367.37408447265625,0.5189887285232544,1.0,0.0,3.0,1.0,0.0
12210300,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.3883707523345947,0.2670170068740845,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7551897168159485,0.1269579529762268,0.1210436299443245,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8890120983123779,0.20880888402462,0.1465741395950317,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7197310328483582,0.108706310391426,0.103826142847538,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7452467083930969,0.1216126382350921,0.5509161353111267,285.0414428710937,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3706970214844,285.041748046875,1.0,0.2725009024143219,1.0,1.0,0.0,1.0,-1.4274561405181885,1.4274544715881348,1.692550995358033e-06,1.0942795276641846,0.829731285572052,0.829731285572052,0.0,35.44371032714844,34.0,13379.451171875,-0.0,251.96072387695312,1.0,283.1499938964844,284.4091491699219,291.0321655273437,291.8297119140625,293.1499938964844,293.1499938964844,283.1499938964844,17989.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445968747138977,1.0,0.0,0.0,2.539714813232422,2.539725542068481,3.440079581196187e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4476.1572265625,0.0,365.6567993164063,2371.396484375,0.0,365.8892822265625,0.5190557837486267,1.0,0.0,3.0,1.0,0.0
