time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210360,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.3919332921504974,0.2670716941356659,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7552412748336792,0.1270164251327514,0.1210938021540641,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8888073563575745,0.2087137997150421,0.1465056091547012,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7196096777915955,0.1086753457784652,0.1037919819355011,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7447015643119812,0.1213552355766296,0.5497536063194275,285.0436096191406,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3803405761719,285.0440673828125,1.0,0.272343635559082,1.0,1.0,0.0,1.0,-1.4260621070861816,1.426060438156128,1.6894847476578434e-06,1.0931153297424316,0.8303768634796143,0.8303768634796143,0.0,35.42672348022461,37.0,13407.1669921875,-0.0,251.34996032714844,1.0,283.1499938964844,284.4111633300781,291.03619384765625,291.83447265625,293.1499938964844,293.1499938964844,283.1499938964844,17972.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456676542758941,1.0,0.0,0.0,2.540649652481079,2.5406606197357178,3.442612808157719e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4485.55859375,0.0,365.9027404785156,2371.396484375,0.0,365.2241516113281,0.519183337688446,1.0,0.0,3.0,1.0,0.0
12210420,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.3984103202819824,0.2695388495922088,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7532889246940613,0.1271638870239257,0.1212390810251236,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8857823610305786,0.208541139960289,0.1463926434516906,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7174547910690308,0.108642853796482,0.103767417371273,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7415990233421326,0.1208355501294136,0.5475075244903564,285.0501403808594,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3935852050781,285.0508117675781,1.0,0.2729469537734985,1.0,1.0,0.0,1.0,-1.4263348579406738,1.42633318901062,1.6899368802114625e-06,1.0931953191757202,0.8317533731460571,0.8317533731460571,0.0,35.82028579711914,40.0,13485.0908203125,-0.0,252.4169921875,1.0,283.1499938964844,284.4169921875,291.0453491210937,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17947.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463335275650024,1.0,0.0,0.0,2.5432729721069336,2.543283700942993,3.449725340942678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4512.28125,0.0,366.7137145996094,2371.396484375,0.0,366.6966552734375,0.5195896625518799,1.0,0.0,3.0,1.0,0.0
12210480,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.3984103202819824,0.2695388495922088,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7532889246940613,0.1271638870239257,0.1212390810251236,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8857823610305786,0.208541139960289,0.1463926434516906,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7174547910690308,0.108642853796482,0.103767417371273,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7415990233421326,0.1208355501294136,0.5475075244903564,285.0501403808594,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3935852050781,285.0508117675781,1.0,0.2729469537734985,1.0,1.0,0.0,1.0,-1.4263348579406738,1.42633318901062,1.6899368802114625e-06,1.0931953191757202,0.8317533731460571,0.8317533731460571,0.0,35.82028579711914,40.0,13485.0908203125,-0.0,252.4169921875,1.0,283.1499938964844,284.4169921875,291.0453491210937,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17947.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463335275650024,1.0,0.0,0.0,2.5432729721069336,2.543283700942993,3.449725340942678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4512.28125,0.0,366.7137145996094,2371.396484375,0.0,366.6966552734375,0.5195896625518799,1.0,0.0,3.0,1.0,0.0
12210540,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.4025452435016632,0.2729906737804413,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7504820823669434,0.1272921562194824,0.1213762462139129,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8818084001541138,0.2084283828735351,0.1463279277086258,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.714535117149353,0.1086409091949462,0.1037816330790519,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7379807233810425,0.1204466819763183,0.5458903312683105,285.0562744140625,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.3983154296875,285.0570678710937,1.0,0.2740289568901062,1.0,1.0,0.0,1.0,-1.4286401271820068,1.4286383390426636,1.6948009715633816e-06,1.0949113368988037,0.8328257203102112,0.8328257203102112,0.0,36.41285705566406,40.0,13556.6337890625,-0.0,254.8023376464844,1.0,283.1499938964844,284.4223937988281,291.0511169433594,291.8575744628906,293.1499938964844,293.1499938964844,283.1499938964844,17934.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447776198387146,1.0,0.0,0.0,2.545701026916504,2.5457117557525635,3.4563157669254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4536.6748046875,0.0,367.5148010253906,2371.396484375,0.0,369.90625,0.5199829936027527,1.0,0.0,3.0,1.0,0.0
12210600,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9990000128746032,0.4040383398532867,0.2746554613113403,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7491410970687866,0.1273464560508728,0.1214360818266868,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8799393773078918,0.2083866745233535,0.1463059335947036,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7131304144859314,0.1086444109678268,0.103793516755104,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.736323356628418,0.1202908530831337,0.5452526807785034,285.0589294433594,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.3991394042969,285.0597839355469,1.0,0.2745741605758667,1.0,1.0,0.0,1.0,-1.4299323558807373,1.4299306869506836,1.6975488961179508e-06,1.0958904027938845,0.8332629799842834,0.8332629799842834,0.0,36.704532623291016,43.0,13587.3466796875,-0.0,256.0440979003906,1.0,283.1499938964844,284.4247131347656,291.0529479980469,291.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17929.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485100507736206,1.0,0.0,0.0,2.546747922897339,2.5467586517333984,3.4591590747368173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4547.091796875,0.0,367.8668518066406,2371.396484375,0.0,371.5491638183594,0.5201547741889954,1.0,0.0,3.0,1.0,0.0
12210660,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.4088538885116577,0.2819080650806427,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7434446215629578,0.1275594234466552,0.1216775029897689,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8720755577087402,0.2082463949918747,0.1462404876947403,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7069467306137085,0.1086752563714981,0.1038630381226539,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7294575572013855,0.1197104901075363,0.5429157614707947,285.0694580078125,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3979797363281,285.0704345703125,1.0,0.2770294547080993,1.0,1.0,0.0,1.0,-1.4361271858215332,1.43612539768219,1.7108160363932257e-06,1.1006377935409546,0.8349251747131348,0.8349251747131348,0.0,38.005332946777344,46.0,13708.5810546875,-0.0,261.7875671386719,1.0,283.1499938964844,284.4338684082031,291.0572814941406,291.8735046386719,293.1499938964844,293.1499938964844,283.1499938964844,17914.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517276883125305,1.0,0.0,0.0,2.5509212017059326,2.550931930541992,3.4705050211414346e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4587.927734375,0.0,369.2934265136719,2371.396484375,0.0,378.8354797363281,0.5208470225334167,1.0,0.0,3.0,1.0,0.0
12210720,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.4088538885116577,0.2819080650806427,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7434446215629578,0.1275594234466552,0.1216775029897689,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8720755577087402,0.2082463949918747,0.1462404876947403,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7069467306137085,0.1086752563714981,0.1038630381226539,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7294575572013855,0.1197104901075363,0.5429157614707947,285.0694580078125,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3979797363281,285.0704345703125,1.0,0.2770294547080993,1.0,1.0,0.0,1.0,-1.4361271858215332,1.43612539768219,1.7108160363932257e-06,1.1006377935409546,0.8349251747131348,0.8349251747131348,0.0,38.005332946777344,46.0,13708.5810546875,-0.0,261.7875671386719,1.0,283.1499938964844,284.4338684082031,291.0572814941406,291.8735046386719,293.1499938964844,293.1499938964844,283.1499938964844,17914.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517276883125305,1.0,0.0,0.0,2.5509212017059326,2.550931930541992,3.4705050211414346e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4587.927734375,0.0,369.2934265136719,2371.396484375,0.0,378.8354797363281,0.5208470225334167,1.0,0.0,3.0,1.0,0.0
12210780,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.4129282832145691,0.2908114790916443,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7367960214614868,0.1278036385774612,0.1219593957066536,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8629705905914307,0.2081259936094284,0.1461954265832901,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.6994863748550415,0.1087353229522705,0.1039715185761451,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7214525938034058,0.1190964058041572,0.5404766798019409,285.08673095703125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39141845703125,285.0885009765625,1.0,0.2801393270492553,1.0,1.0,0.0,1.0,-1.444300889968872,1.4442992210388184,1.7284909290538053e-06,1.106966495513916,0.8368502259254456,0.8368502259254456,0.0,39.656700134277344,49.0,13876.5986328125,-0.0,269.2770690917969,1.0,283.1499938964844,284.4465637207031,291.0588073730469,291.8844299316406,293.1499938964844,293.1499938964844,283.1499938964844,17899.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555579721927643,1.0,0.0,0.0,2.555785655975342,2.5557966232299805,3.4837538009924174e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4642.2529296875,0.0,370.9731140136719,2371.396484375,0.0,387.689208984375,0.5216591358184814,1.0,0.0,3.0,1.0,0.0
12210840,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.4129282832145691,0.2908114790916443,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7367960214614868,0.1278036385774612,0.1219593957066536,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8629705905914307,0.2081259936094284,0.1461954265832901,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.6994863748550415,0.1087353229522705,0.1039715185761451,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7214525938034058,0.1190964058041572,0.5404766798019409,285.08673095703125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39141845703125,285.0885009765625,1.0,0.2801393270492553,1.0,1.0,0.0,1.0,-1.444300889968872,1.4442992210388184,1.7284909290538053e-06,1.106966495513916,0.8368502259254456,0.8368502259254456,0.0,39.656700134277344,49.0,13876.5986328125,-0.0,269.2770690917969,1.0,283.1499938964844,284.4465637207031,291.0588073730469,291.8844299316406,293.1499938964844,293.1499938964844,283.1499938964844,17899.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555579721927643,1.0,0.0,0.0,2.555785655975342,2.5557966232299805,3.4837538009924174e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4642.2529296875,0.0,370.9731140136719,2371.396484375,0.0,387.689208984375,0.5216591358184814,1.0,0.0,3.0,1.0,0.0
12210900,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.9990000128746032,0.4147181808948517,0.2957434356212616,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7332698702812195,0.1279408931732177,0.1221181154251098,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8581769466400146,0.2080800086259842,0.1461849957704544,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.6954895853996277,0.1087791249155998,0.1040423437952995,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7170937657356262,0.1187815815210342,0.5392358303070068,285.0973205566406,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3865661621094,285.0992126464844,1.0,0.2818956673145294,1.0,1.0,0.0,1.0,-1.4489946365356443,1.4489929676055908,1.7387162642990006e-06,1.1106222867965698,0.837939441204071,0.837939441204071,0.0,40.59543228149414,49.0,13971.0107421875,-0.0,273.5899963378906,1.0,283.1499938964844,284.4538269042969,291.0593566894531,291.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,17891.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577266573905945,1.0,0.0,0.0,2.558539628982544,2.5585503578186035,3.491265374577779e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4673.4521484375,0.0,371.92669677734375,2371.396484375,0.0,392.7913513183594,0.522118866443634,1.0,0.0,3.0,1.0,0.0
12210960,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9990000128746032,0.4163523912429809,0.3009323179721832,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7296624779701233,0.1280870884656906,0.1222881749272346,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8533135652542114,0.208041563630104,0.1461821645498275,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6913889050483704,0.1088310927152633,0.1041237115859985,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7124815583229065,0.118461787700653,0.5379840731620789,285.1082763671875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38092041015625,285.11016845703125,1.0,0.2837641537189483,1.0,1.0,0.0,1.0,-1.4540191888809204,1.4540175199508667,1.7497201270089136e-06,1.1145496368408203,0.8391053080558777,0.8391053080558777,0.0,41.60078430175781,52.0,14067.662109375,-0.0,278.2367858886719,1.0,283.1499938964844,284.4613342285156,291.0596618652344,291.8965759277344,293.1499938964844,293.1499938964844,283.1499938964844,17882.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600611925125122,1.0,0.0,0.0,2.5615029335021973,2.561513662338257,3.499357319469709e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4705.79541015625,0.0,372.9575500488281,2371.396484375,0.0,398.35748291015625,0.522614598274231,1.0,0.0,3.0,1.0,0.0
12211020,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.9990000128746032,0.4191784262657165,0.311926931142807,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7222764492034912,0.1284034699201584,0.122658260166645,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8435657024383545,0.2079818099737167,0.146194502711296,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.6830500960350037,0.1089561879634857,0.1043139323592186,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7024879455566406,0.117807388305664,0.5354442000389099,285.1304931640625,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3675537109375,285.1324157714844,1.0,0.2877791225910187,1.0,1.0,0.0,1.0,-1.4648559093475342,1.464854121208191,1.773649842107261e-06,1.1230610609054563,0.841661274433136,0.841661274433136,0.0,43.78919982910156,55.0,14266.9423828125,-0.0,288.410400390625,1.0,283.1499938964844,284.4765014648437,291.0592346191406,291.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,17865.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651134610176086,1.0,0.0,0.0,2.568054676055908,2.568065643310547,3.5172814705219935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4772.3837890625,0.0,375.2531127929688,2371.396484375,0.0,410.6723937988281,0.5237140655517578,1.0,0.0,3.0,1.0,0.0
12211080,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.9990000128746032,0.4191784262657165,0.311926931142807,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7222764492034912,0.1284034699201584,0.122658260166645,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8435657024383545,0.2079818099737167,0.146194502711296,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.6830500960350037,0.1089561879634857,0.1043139323592186,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7024879455566406,0.117807388305664,0.5354442000389099,285.1304931640625,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3675537109375,285.1324157714844,1.0,0.2877791225910187,1.0,1.0,0.0,1.0,-1.4648559093475342,1.464854121208191,1.773649842107261e-06,1.1230610609054563,0.841661274433136,0.841661274433136,0.0,43.78919982910156,55.0,14266.9423828125,-0.0,288.410400390625,1.0,283.1499938964844,284.4765014648437,291.0592346191406,291.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,17865.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651134610176086,1.0,0.0,0.0,2.568054676055908,2.568065643310547,3.5172814705219935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4772.3837890625,0.0,375.2531127929688,2371.396484375,0.0,410.6723937988281,0.5237140655517578,1.0,0.0,3.0,1.0,0.0
12211140,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9990000128746032,0.4214432835578918,0.3235425353050232,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7146572470664978,0.1287483423948288,0.1230638772249221,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8339810967445374,0.2079396992921829,0.1462257653474807,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.6747562885284424,0.1091058924794197,0.1045360192656517,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6922348737716675,0.1171343028545379,0.5328540205955505,285.1529235839844,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3521728515625,285.15484619140625,1.0,0.2920883297920227,1.0,1.0,0.0,1.0,-1.476481556892395,1.4764797687530518,1.7996138694797992e-06,1.1322462558746338,0.8445191383361816,0.8445191383361816,0.0,46.18526840209961,58.0,14472.044921875,-0.0,299.6015930175781,1.0,283.1499938964844,284.49176025390625,291.0570678710937,291.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,17847.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704702198505401,1.0,0.0,0.0,2.5754408836364746,2.5754518508911133,3.537543591392023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4840.73388671875,0.0,377.8658447265625,2371.396484375,0.0,424.1456604003906,0.5249583721160889,1.0,0.0,3.0,1.0,0.0
12211200,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9990000128746032,0.4214432835578918,0.3235425353050232,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7146572470664978,0.1287483423948288,0.1230638772249221,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8339810967445374,0.2079396992921829,0.1462257653474807,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.6747562885284424,0.1091058924794197,0.1045360192656517,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6922348737716675,0.1171343028545379,0.5328540205955505,285.1529235839844,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3521728515625,285.15484619140625,1.0,0.2920883297920227,1.0,1.0,0.0,1.0,-1.476481556892395,1.4764797687530518,1.7996138694797992e-06,1.1322462558746338,0.8445191383361816,0.8445191383361816,0.0,46.18526840209961,58.0,14472.044921875,-0.0,299.6015930175781,1.0,283.1499938964844,284.49176025390625,291.0570678710937,291.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,17847.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704702198505401,1.0,0.0,0.0,2.5754408836364746,2.5754518508911133,3.537543591392023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4840.73388671875,0.0,377.8658447265625,2371.396484375,0.0,424.1456604003906,0.5249583721160889,1.0,0.0,3.0,1.0,0.0
12211260,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9990000128746032,0.4235747456550598,0.3350103199481964,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7074786424636841,0.129463642835617,0.123692087829113,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.8253205418586731,0.208245575428009,0.1464094221591949,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.6675407886505127,0.1096245646476745,0.1049783676862716,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.6829157471656799,0.116797037422657,0.5311447381973267,285.17584228515625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3388671875,285.1778869628906,1.0,0.296640545129776,1.0,1.0,0.0,1.0,-1.4897007942199707,1.4896990060806274,1.8294576875632629e-06,1.1427110433578491,0.8476822972297668,0.8476822972297668,0.0,48.66349792480469,61.0,14689.423828125,-0.0,311.9012145996094,1.0,283.1499938964844,284.5074462890625,291.0538330078125,291.9283142089844,293.1499938964844,293.1499938964844,283.1499938964844,17830.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758364558219909,1.0,0.0,0.0,2.583638429641724,2.5836493968963623,3.560098775778897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4912.3115234375,0.0,380.7923583984375,2371.396484375,0.0,438.0901794433594,0.5263440012931824,1.0,0.0,3.0,1.0,0.0
12211320,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9990000128746032,0.4235747456550598,0.3350103199481964,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7074786424636841,0.129463642835617,0.123692087829113,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.8253205418586731,0.208245575428009,0.1464094221591949,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.6675407886505127,0.1096245646476745,0.1049783676862716,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.6829157471656799,0.116797037422657,0.5311447381973267,285.17584228515625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3388671875,285.1778869628906,1.0,0.296640545129776,1.0,1.0,0.0,1.0,-1.4897007942199707,1.4896990060806274,1.8294576875632629e-06,1.1427110433578491,0.8476822972297668,0.8476822972297668,0.0,48.66349792480469,61.0,14689.423828125,-0.0,311.9012145996094,1.0,283.1499938964844,284.5074462890625,291.0538330078125,291.9283142089844,293.1499938964844,293.1499938964844,283.1499938964844,17830.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758364558219909,1.0,0.0,0.0,2.583638429641724,2.5836493968963623,3.560098775778897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4912.3115234375,0.0,380.7923583984375,2371.396484375,0.0,438.0901794433594,0.5263440012931824,1.0,0.0,3.0,1.0,0.0
12211380,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4260081350803375,0.3454615473747253,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.7021575570106506,0.1307177394628524,0.1248469203710556,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8183729648590088,0.2090334743261337,0.1469469964504242,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.6625781655311584,0.1106864959001541,0.1059504970908165,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.6758340001106262,0.1169893071055412,0.5318636298179626,285.20135498046875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.331298828125,285.20361328125,1.0,0.3014812469482422,1.0,1.0,0.0,1.0,-1.50630784034729,1.5063060522079468,1.867418063739024e-06,1.1558723449707031,0.8512024879455566,0.8512024879455566,0.0,51.07697677612305,49.0,14936.3984375,-0.0,325.8435363769531,1.0,283.1499938964844,284.5252990722656,291.05145263671875,291.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17813.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811148643493652,1.0,0.0,0.0,2.592684507369995,2.592695713043213,3.585072647638299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4955.265625,0.0,384.0470581054688,2371.396484375,0.0,452.2611083984375,0.5278763175010681,1.0,0.0,3.0,1.0,0.0
12211440,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4260081350803375,0.3454615473747253,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.7021575570106506,0.1307177394628524,0.1248469203710556,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8183729648590088,0.2090334743261337,0.1469469964504242,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.6625781655311584,0.1106864959001541,0.1059504970908165,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.6758340001106262,0.1169893071055412,0.5318636298179626,285.20135498046875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.331298828125,285.20361328125,1.0,0.3014812469482422,1.0,1.0,0.0,1.0,-1.50630784034729,1.5063060522079468,1.867418063739024e-06,1.1558723449707031,0.8512024879455566,0.8512024879455566,0.0,51.07697677612305,49.0,14936.3984375,-0.0,325.8435363769531,1.0,283.1499938964844,284.5252990722656,291.05145263671875,291.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17813.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811148643493652,1.0,0.0,0.0,2.592684507369995,2.592695713043213,3.585072647638299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4955.265625,0.0,384.0470581054688,2371.396484375,0.0,452.2611083984375,0.5278763175010681,1.0,0.0,3.0,1.0,0.0
12211500,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.9990000128746032,0.4276345074176788,0.3456878066062927,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.7033497095108032,0.1314783096313476,0.1255299597978592,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8187834024429321,0.2095381468534469,0.1472776085138321,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.6637089848518372,0.1113537549972534,0.1065444871783256,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.6760664582252502,0.117223173379898,0.5327295064926147,285.2127990722656,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3304748535156,285.2140808105469,1.0,0.3016414046287536,1.0,1.0,0.0,1.0,-1.5095572471618652,1.509555459022522,1.8750063190964283e-06,1.1585427522659302,0.8530720472335815,0.8530720472335815,0.0,51.18600463867188,49.0,15024.6416015625,-0.0,327.669189453125,1.0,283.1499938964844,284.5318298339844,291.0501708984375,291.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,17804.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836489558219909,1.0,0.0,0.0,2.597525358200073,2.597536563873291,3.5984729152005457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4958.796875,0.0,385.8013610839844,2371.396484375,0.0,459.2297973632813,0.5286977887153625,1.0,0.0,3.0,1.0,0.0
12211560,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.9990000128746032,0.4301733672618866,0.342319905757904,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.7072093486785889,0.1323071122169494,0.1262539476156234,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.8219097852706909,0.210095003247261,0.1476276069879531,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.6673523783683777,0.1120930314064025,0.1071821227669715,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.678916871547699,0.1175446212291717,0.533839762210846,285.2190246582031,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.335693359375,285.2197570800781,1.0,0.300614595413208,1.0,1.0,0.0,1.0,-1.508905053138733,1.5089031457901,1.873528503892885e-06,1.158050775527954,0.8549298048019409,0.8549298048019409,0.0,50.48796844482422,52.0,15075.748046875,-0.0,325.5647277832031,1.0,283.1499938964844,284.53436279296875,291.0478515625,291.9448547363281,293.1499938964844,293.1499938964844,283.1499938964844,17798.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859166145324707,1.0,0.0,0.0,2.602487564086914,2.6024985313415527,3.612234422689653e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4960.2900390625,0.0,387.61956787109375,2371.396484375,0.0,465.5588989257813,0.5295441746711731,1.0,0.0,3.0,1.0,0.0
12211620,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9990000128746032,0.4367013275623321,0.3405531644821167,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.7117112874984741,0.134165346622467,0.1279322803020477,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.824680745601654,0.2113551348447799,0.148461028933525,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.6718517541885376,0.113773837685585,0.1086938381195068,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.6818170547485352,0.118467777967453,0.5374947190284729,285.2331237792969,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3570861816406,285.2346496582031,1.0,0.3015083074569702,1.0,1.0,0.0,1.0,-1.515994429588318,1.515992522239685,1.8898234657172e-06,1.1635771989822388,0.8587850332260132,0.8587850332260132,0.0,50.26074981689453,55.0,15237.5869140625,-0.0,328.3653259277344,1.0,283.1499938964844,284.5429382324219,291.0415344238281,291.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,17787.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892939925193786,1.0,0.0,0.0,2.612720966339112,2.612732172012329,3.640698196250014e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4964.294921875,0.0,391.4035034179688,2371.396484375,0.0,475.1514587402344,0.5312970280647278,1.0,0.0,3.0,1.0,0.0
12211680,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9990000128746032,0.4367013275623321,0.3405531644821167,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.7117112874984741,0.134165346622467,0.1279322803020477,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.824680745601654,0.2113551348447799,0.148461028933525,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.6718517541885376,0.113773837685585,0.1086938381195068,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.6818170547485352,0.118467777967453,0.5374947190284729,285.2331237792969,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3570861816406,285.2346496582031,1.0,0.3015083074569702,1.0,1.0,0.0,1.0,-1.515994429588318,1.515992522239685,1.8898234657172e-06,1.1635771989822388,0.8587850332260132,0.8587850332260132,0.0,50.26074981689453,55.0,15237.5869140625,-0.0,328.3653259277344,1.0,283.1499938964844,284.5429382324219,291.0415344238281,291.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,17787.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892939925193786,1.0,0.0,0.0,2.612720966339112,2.612732172012329,3.640698196250014e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4964.294921875,0.0,391.4035034179688,2371.396484375,0.0,475.1514587402344,0.5312970280647278,1.0,0.0,3.0,1.0,0.0
12211740,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.9990000128746032,0.4420760571956634,0.3410929143428802,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7141556143760681,0.1358273476362228,0.1294621080160141,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8256036043167114,0.2124935537576675,0.1492322534322738,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.674489438533783,0.1152828931808471,0.1100831627845764,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.6832538843154907,0.1194207072257995,0.5415410995483398,285.2493896484375,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.3747863769531,285.251220703125,1.0,0.3031270205974579,1.0,1.0,0.0,1.0,-1.525928616523743,1.52592670917511,1.912938841996948e-06,1.17143976688385,0.862107515335083,0.862107515335083,0.0,50.55624771118164,55.0,15407.21484375,-0.0,333.9169921875,1.0,283.1499938964844,284.5535583496094,291.0398254394531,291.949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17778.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914382100105285,1.0,0.0,0.0,2.621328115463257,2.6213393211364746,3.6647247725341003e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4970.31787109375,0.0,394.60205078125,2371.396484375,0.0,481.34661865234375,0.5327709317207336,1.0,0.0,3.0,1.0,0.0
12211800,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.9990000128746032,0.4434115588665008,0.3414254784584045,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7146602869033813,0.1362648606300354,0.1298676133155822,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8257074952125549,0.2127950340509414,0.1494382321834564,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.6750538945198059,0.1156800985336303,0.110451728105545,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.6835249662399292,0.1196821480989456,0.5426734685897827,285.2538757324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3790283203125,285.2557678222656,1.0,0.3036413192749023,1.0,1.0,0.0,1.0,-1.5288634300231934,1.5288615226745603,1.919805072247982e-06,1.1737648248672483,0.862971842288971,0.862971842288971,0.0,50.67891693115234,58.0,15453.6806640625,-0.0,335.6609191894531,1.0,283.1499938964844,284.5565490722656,291.0400085449219,291.95135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17775.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919765889644623,1.0,0.0,0.0,2.62354040145874,2.623551607131958,3.670913315545477e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4972.189453125,0.0,395.4269714355469,2371.396484375,0.0,482.91510009765625,0.5331498980522156,1.0,0.0,3.0,1.0,0.0
12211860,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.9990000128746032,0.4499736726284027,0.3441661596298218,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.716633141040802,0.1385781317949295,0.1320259273052215,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.8255473375320435,0.2143992483615875,0.1505438089370727,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.6773514747619629,0.1177776008844375,0.1124125197529792,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.68437659740448,0.1211069002747535,0.5489459037780762,285.2785339355469,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.3985290527344,285.2807006835937,1.0,0.3068036437034607,1.0,1.0,0.0,1.0,-1.545954346656799,1.5459524393081665,1.960112513188505e-06,1.187311768531799,0.8675148487091064,0.8675148487091064,0.0,51.56109619140625,61.0,15707.962890625,0.0,346.3724365234375,1.0,283.1499938964844,284.5732727050781,291.0443420410156,291.96551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17762.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950121641159057,1.0,0.0,0.0,2.6349973678588867,2.6350085735321045,3.703044910707831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4983.515625,0.0,399.7173156738281,2371.396484375,0.0,491.8575439453125,0.535112738609314,1.0,0.0,3.0,1.0,0.0
12211920,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.9990000128746032,0.4499736726284027,0.3441661596298218,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.716633141040802,0.1385781317949295,0.1320259273052215,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.8255473375320435,0.2143992483615875,0.1505438089370727,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.6773514747619629,0.1177776008844375,0.1124125197529792,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.68437659740448,0.1211069002747535,0.5489459037780762,285.2785339355469,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.3985290527344,285.2807006835937,1.0,0.3068036437034607,1.0,1.0,0.0,1.0,-1.545954346656799,1.5459524393081665,1.960112513188505e-06,1.187311768531799,0.8675148487091064,0.8675148487091064,0.0,51.56109619140625,61.0,15707.962890625,0.0,346.3724365234375,1.0,283.1499938964844,284.5732727050781,291.0443420410156,291.96551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17762.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950121641159057,1.0,0.0,0.0,2.6349973678588867,2.6350085735321045,3.703044910707831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4983.515625,0.0,399.7173156738281,2371.396484375,0.0,491.8575439453125,0.535112738609314,1.0,0.0,3.0,1.0,0.0
12211980,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9990000128746032,0.4562966525554657,0.3484376072883606,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.7178683876991272,0.1410845071077346,0.1343837678432464,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.8244559168815613,0.2161526530981063,0.1517650783061981,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.6789147257804871,0.1200434118509292,0.1145499125123024,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.6845049858093262,0.1226938590407371,0.5560517311096191,285.3062438964844,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4148254394531,285.30859375,1.0,0.3108042776584625,1.0,1.0,0.0,1.0,-1.5664745569229126,1.5664725303649902,2.0092240902158665e-06,1.2035799026489258,0.8724489212036133,0.8724489212036133,0.0,52.834228515625,64.0,15993.869140625,0.0,360.076171875,1.0,283.1499938964844,284.5923767089844,291.0523376464844,291.98565673828125,293.1499938964844,293.1499938964844,283.1499938964844,17747.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989299476146698,1.0,0.0,0.0,2.647141695022583,2.64715313911438,3.7372572592175857e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4997.3369140625,0.0,404.30072021484375,2371.396484375,0.0,503.6509094238281,0.5371949076652527,1.0,0.0,3.0,1.0,0.0
12212040,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9990000128746032,0.4562966525554657,0.3484376072883606,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.7178683876991272,0.1410845071077346,0.1343837678432464,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.8244559168815613,0.2161526530981063,0.1517650783061981,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.6789147257804871,0.1200434118509292,0.1145499125123024,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.6845049858093262,0.1226938590407371,0.5560517311096191,285.3062438964844,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4148254394531,285.30859375,1.0,0.3108042776584625,1.0,1.0,0.0,1.0,-1.5664745569229126,1.5664725303649902,2.0092240902158665e-06,1.2035799026489258,0.8724489212036133,0.8724489212036133,0.0,52.834228515625,64.0,15993.869140625,0.0,360.076171875,1.0,283.1499938964844,284.5923767089844,291.0523376464844,291.98565673828125,293.1499938964844,293.1499938964844,283.1499938964844,17747.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989299476146698,1.0,0.0,0.0,2.647141695022583,2.64715313911438,3.7372572592175857e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4997.3369140625,0.0,404.30072021484375,2371.396484375,0.0,503.6509094238281,0.5371949076652527,1.0,0.0,3.0,1.0,0.0
12212100,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.9990000128746032,0.4593642055988312,0.3510468602180481,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7182767987251282,0.1424050480127334,0.1356316059827804,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.8236397504806519,0.2170814573764801,0.1524156928062439,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.6794798970222473,0.1212340369820594,0.1156785562634468,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.6843527555465698,0.1235389932990074,0.5598659515380859,285.321044921875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4217834472656,285.323486328125,1.0,0.3130675256252289,1.0,1.0,0.0,1.0,-1.57781982421875,1.5778177976608276,2.036709929598146e-06,1.2125725746154783,0.8750708699226379,0.8750708699226379,0.0,53.5969352722168,64.0,16147.009765625,0.0,367.9458618164063,1.0,283.1499938964844,284.6026306152344,291.05694580078125,291.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,17740.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012423396110535,1.0,0.0,0.0,2.653480768203736,2.653492212295532,3.7551774312305497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5004.88232421875,0.0,406.70843505859375,2371.396484375,0.0,510.7475891113281,0.5382825136184692,1.0,0.0,3.0,1.0,0.0
12212160,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.9990000128746032,0.4623708724975586,0.3539244830608368,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.71857750415802,0.1437687128782272,0.1369232386350631,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.8226810097694397,0.2180437445640564,0.1530917137861251,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.6799306869506836,0.1224612072110176,0.1168448254466056,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.6840859055519104,0.1244156807661056,0.563837468624115,285.3363647460937,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.4280090332031,285.3388977050781,1.0,0.3154833614826202,1.0,1.0,0.0,1.0,-1.5898044109344482,1.589802384376526,2.0660008885897696e-06,1.222069501876831,0.8778006434440613,0.8778006434440613,0.0,54.43450164794922,67.0,16306.2392578125,0.0,376.4529724121094,1.0,283.1499938964844,284.6133117675781,291.0616760253906,292.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17732.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037639737129211,1.0,0.0,0.0,2.660001277923584,2.660012722015381,3.773656089833821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5012.73388671875,0.0,409.1965942382813,2371.396484375,0.0,518.603759765625,0.5394020080566406,1.0,0.0,3.0,1.0,0.0
