time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212220,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.9990000128746032,0.4657888412475586,0.3575589954853058,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.7188198566436768,0.1454048156738281,0.1384761482477188,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.8214232921600342,0.2192020118236541,0.1539075523614883,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.6803388595581055,0.1239303722977638,0.11824432015419,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.6836612224578857,0.1254713088274002,0.5686349868774414,285.35479736328125,284.95001220703125,295.5329895019531,288.0408935546875,295.5303039550781,297.4343566894531,285.3573608398437,1.0,0.3184600174427032,1.0,1.0,0.0,1.0,-1.604450821876526,1.604448676109314,2.102155121974647e-06,1.23367178440094,0.8811097145080566,0.8811097145080566,0.0,55.49256134033203,67.0,16498.158203125,0.0,387.0966491699219,1.0,283.1499938964844,284.62615966796875,291.0671691894531,292.0233764648437,293.1499938964844,293.1499938964844,283.1499938964844,17723.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069122314453125,1.0,0.0,0.0,2.667802095413208,2.667813539505005,3.795821896801499e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5022.162109375,0.0,412.1888732910156,2371.396484375,0.0,528.5862426757812,0.5407423973083496,1.0,0.0,3.0,1.0,0.0
12212280,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.9990000128746032,0.4682133197784424,0.3603534400463104,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.7189413905143738,0.1466213315725326,0.1396327018737793,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.8204390406608582,0.2200657129287719,0.1545170694589615,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.6805745363235474,0.1250205934047699,0.1192846521735191,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.6832961440086365,0.1262583136558532,0.572219729423523,285.36846923828125,284.95001220703125,295.5650329589844,288.04351806640625,295.5623779296875,297.4384155273437,285.3710632324219,1.0,0.320713073015213,1.0,1.0,0.0,1.0,-1.6154783964157104,1.6154762506484983,2.1296357317623915e-06,1.2424041032791138,0.883595883846283,0.883595883846283,0.0,56.30881118774414,70.0,16641.166015625,0.0,395.277099609375,1.0,283.1499938964844,284.6357116699219,291.0710754394531,292.0339050292969,293.1499938964844,293.1499938964844,283.1499938964844,17717.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093040466308594,1.0,0.0,0.0,2.673591136932373,2.673602819442749,3.812313593698491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5029.1552734375,0.0,414.4207458496094,2371.396484375,0.0,536.3018798828125,0.5417378544807434,1.0,0.0,3.0,1.0,0.0
12212340,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.9990000128746032,0.473855972290039,0.3674705326557159,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.7191182971000671,0.1496330648660659,0.1425009369850158,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8179203867912292,0.2222119122743606,0.156034842133522,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.681006133556366,0.1277117878198623,0.1218577101826667,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.6823036670684814,0.1282126903533935,0.581142783164978,285.4020690917969,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4466247558594,285.4047241210937,1.0,0.3263784945011139,1.0,1.0,0.0,1.0,-1.6430902481079102,1.6430879831314087,2.1994196686137e-06,1.264255166053772,0.8898491859436035,0.8898491859436035,0.0,58.406856536865234,73.0,16995.181640625,0.0,416.3431396484375,1.0,283.1499938964844,284.6591796875,291.0802917480469,292.0595092773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152838826179504,1.0,0.0,0.0,2.6878914833068848,2.6879031658172607,3.853204759707296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5046.39501953125,0.0,419.9759216308594,2371.396484375,0.0,556.1002807617188,0.5442000031471252,1.0,0.0,3.0,1.0,0.0
12212400,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.9990000128746032,0.473855972290039,0.3674705326557159,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.7191182971000671,0.1496330648660659,0.1425009369850158,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8179203867912292,0.2222119122743606,0.156034842133522,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.681006133556366,0.1277117878198623,0.1218577101826667,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.6823036670684814,0.1282126903533935,0.581142783164978,285.4020690917969,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4466247558594,285.4047241210937,1.0,0.3263784945011139,1.0,1.0,0.0,1.0,-1.6430902481079102,1.6430879831314087,2.1994196686137e-06,1.264255166053772,0.8898491859436035,0.8898491859436035,0.0,58.406856536865234,73.0,16995.181640625,0.0,416.3431396484375,1.0,283.1499938964844,284.6591796875,291.0802917480469,292.0595092773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152838826179504,1.0,0.0,0.0,2.6878914833068848,2.6879031658172607,3.853204759707296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5046.39501953125,0.0,419.9759216308594,2371.396484375,0.0,556.1002807617188,0.5442000031471252,1.0,0.0,3.0,1.0,0.0
12212460,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.9990000128746032,0.4793321788311004,0.3750718235969543,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.7192299365997314,0.1527972519397735,0.1455198526382446,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8152693510055542,0.2244776934385299,0.1576405167579651,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.6813505291938782,0.1305276453495025,0.1245554164052009,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.6812430620193481,0.1302741020917892,0.5905752182006836,285.4368896484375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4530944824219,285.4395751953125,1.0,0.3323898911476135,1.0,1.0,0.0,1.0,-1.672331929206848,1.672329664230347,2.27484201786865e-06,1.2873729467391968,0.896573007106781,0.896573007106781,0.0,60.68790435791016,76.0,17365.638671875,0.0,439.5052795410156,1.0,283.1499938964844,284.6835327148437,291.089599609375,292.0859375,293.1499938964844,293.1499938964844,283.1499938964844,17687.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215240716934204,1.0,0.0,0.0,2.702864170074463,2.702875852584839,3.8962517123763973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5064.455078125,0.0,425.8576354980469,2371.396484375,0.0,577.5572509765625,0.5467827916145325,1.0,0.0,3.0,1.0,0.0
12212520,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.9990000128746032,0.4793321788311004,0.3750718235969543,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.7192299365997314,0.1527972519397735,0.1455198526382446,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8152693510055542,0.2244776934385299,0.1576405167579651,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.6813505291938782,0.1305276453495025,0.1245554164052009,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.6812430620193481,0.1302741020917892,0.5905752182006836,285.4368896484375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4530944824219,285.4395751953125,1.0,0.3323898911476135,1.0,1.0,0.0,1.0,-1.672331929206848,1.672329664230347,2.27484201786865e-06,1.2873729467391968,0.896573007106781,0.896573007106781,0.0,60.68790435791016,76.0,17365.638671875,0.0,439.5052795410156,1.0,283.1499938964844,284.6835327148437,291.089599609375,292.0859375,293.1499938964844,293.1499938964844,283.1499938964844,17687.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215240716934204,1.0,0.0,0.0,2.702864170074463,2.702875852584839,3.8962517123763973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5064.455078125,0.0,425.8576354980469,2371.396484375,0.0,577.5572509765625,0.5467827916145325,1.0,0.0,3.0,1.0,0.0
12212580,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.9990000128746032,0.4846723973751068,0.3829969465732574,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7193667888641357,0.15610933303833,0.1486839205026626,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.8125923871994019,0.2268604338169098,0.1593312919139862,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.6817020177841187,0.1334632933139801,0.1273718178272247,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.6802169680595398,0.1324407160282135,0.6005015969276428,285.4726867675781,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4582824707031,285.47540283203125,1.0,0.3386783897876739,1.0,1.0,0.0,1.0,-1.702974557876587,1.702972173690796,2.3555514871986816e-06,1.3115713596343994,0.9037818312644958,0.9037818312644958,0.0,63.11928176879883,79.0,17750.5546875,0.0,464.6671142578125,1.0,283.1499938964844,284.7085266113281,291.0993957519531,292.11346435546875,293.1499938964844,293.1499938964844,283.1499938964844,17674.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279369950294495,1.0,0.0,0.0,2.7184627056121826,2.7184746265411377,3.941353554637317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5083.3828125,0.0,432.0577697753906,2371.396484375,0.0,600.4859008789062,0.5524791479110718,1.0,0.0,3.0,1.0,0.0
12212640,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.9990000128746032,0.4846723973751068,0.3829969465732574,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7193667888641357,0.15610933303833,0.1486839205026626,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.8125923871994019,0.2268604338169098,0.1593312919139862,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.6817020177841187,0.1334632933139801,0.1273718178272247,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.6802169680595398,0.1324407160282135,0.6005015969276428,285.4726867675781,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4582824707031,285.47540283203125,1.0,0.3386783897876739,1.0,1.0,0.0,1.0,-1.702974557876587,1.702972173690796,2.3555514871986816e-06,1.3115713596343994,0.9037818312644958,0.9037818312644958,0.0,63.11928176879883,79.0,17750.5546875,0.0,464.6671142578125,1.0,283.1499938964844,284.7085266113281,291.0993957519531,292.11346435546875,293.1499938964844,293.1499938964844,283.1499938964844,17674.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279369950294495,1.0,0.0,0.0,2.7184627056121826,2.7184746265411377,3.941353554637317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5083.3828125,0.0,432.0577697753906,2371.396484375,0.0,600.4859008789062,0.5524791479110718,1.0,0.0,3.0,1.0,0.0
12212700,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.9990000128746032,0.4872826933860779,0.3870415091514587,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.7194616794586182,0.157814010977745,0.1503166556358337,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8112651705741882,0.2280862480401992,0.1602057516574859,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.681898295879364,0.1349698305130005,0.1288211196660995,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.6797372102737427,0.133558303117752,0.6056388020515442,285.4836730957031,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4603881835937,285.4854431152344,1.0,0.3419072031974792,1.0,1.0,0.0,1.0,-1.7187485694885254,1.7187461853027344,2.397765683781472e-06,1.3240174055099487,0.907453954219818,0.907453954219818,0.0,64.38275146484375,79.0,17971.263671875,0.0,477.9669494628906,1.0,283.1499938964844,284.7096252441406,291.1054992675781,292.1298828125,293.1499938964844,293.1499938964844,283.1499938964844,18009.220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313274264335632,1.0,0.0,0.0,2.7524867057800293,2.7524986267089844,4.040629733026435e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5095.04638671875,0.0,447.8620300292969,2371.396484375,0.0,612.9779663085938,0.5564634203910828,1.0,0.0,3.0,1.0,0.0
12212760,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.9990000128746032,0.4898411631584167,0.3911385238170624,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.7195646166801453,0.1595462411642074,0.1519765257835388,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.8099321126937866,0.229326993227005,0.1610913276672363,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.6820966005325317,0.1364967674016952,0.1302912235260009,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.6792685985565186,0.1346935480833053,0.6108621954917908,285.4966735839844,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4621276855469,285.498779296875,1.0,0.3451826274394989,1.0,1.0,0.0,1.0,-1.7347605228424072,1.7347580194473269,2.441079459458706e-06,1.3366435766220093,0.911227822303772,0.911227822303772,0.0,65.67697143554688,82.0,18177.78515625,0.0,491.7214965820313,1.0,283.1499938964844,284.7159423828125,291.11138916015625,292.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18159.7265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347939729690552,1.0,0.0,0.0,2.7723658084869385,2.7723779678344727,4.099204886642838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5105.35546875,0.0,457.0075988769531,2371.396484375,0.0,626.0214233398438,0.5631793737411499,1.0,0.0,3.0,1.0,0.0
12212820,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.9990000128746032,0.4948092401027679,0.3994373083114624,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.7198198437690735,0.1630899757146835,0.1553752124309539,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.8072798252105713,0.2318507879972458,0.162895530462265,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.6825212240219116,0.1396061480045318,0.133288562297821,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.678388774394989,0.1370127201080322,0.621548593044281,285.51422119140625,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4646301269531,285.51593017578125,1.0,0.3518476784229278,1.0,1.0,0.0,1.0,-1.7674012184143066,1.767398715019226,2.530815891077509e-06,1.362358331680298,0.9188600182533264,0.9188600182533264,0.0,68.34525299072266,85.0,18624.6875,0.0,520.544189453125,1.0,283.1499938964844,284.71502685546875,291.12420654296875,292.1791381835937,293.1499938964844,293.1499938964844,283.1499938964844,18872.6875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420882105827332,1.0,0.0,0.0,2.843162298202514,2.843175172805786,4.311237091769726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5128.39111328125,0.0,491.601318359375,2371.396484375,0.0,654.383544921875,0.5771786570549011,1.0,0.0,3.0,1.0,0.0
12212880,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.9990000128746032,0.4948092401027679,0.3994373083114624,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.7198198437690735,0.1630899757146835,0.1553752124309539,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.8072798252105713,0.2318507879972458,0.162895530462265,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.6825212240219116,0.1396061480045318,0.133288562297821,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.678388774394989,0.1370127201080322,0.621548593044281,285.51422119140625,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4646301269531,285.51593017578125,1.0,0.3518476784229278,1.0,1.0,0.0,1.0,-1.7674012184143066,1.767398715019226,2.530815891077509e-06,1.362358331680298,0.9188600182533264,0.9188600182533264,0.0,68.34525299072266,85.0,18624.6875,0.0,520.544189453125,1.0,283.1499938964844,284.71502685546875,291.12420654296875,292.1791381835937,293.1499938964844,293.1499938964844,283.1499938964844,18872.6875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420882105827332,1.0,0.0,0.0,2.843162298202514,2.843175172805786,4.311237091769726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5128.39111328125,0.0,491.601318359375,2371.396484375,0.0,654.383544921875,0.5771786570549011,1.0,0.0,3.0,1.0,0.0
12212940,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.9990000128746032,0.4990275204181671,0.4068010747432709,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.7201202511787415,0.166293516755104,0.1584488898515701,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8049886226654053,0.2341161370277404,0.164516344666481,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.6829515695571899,0.1424046456813812,0.1359864473342895,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.6776989698410034,0.1391046345233917,0.6311933398246765,285.5258178710937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4659118652344,285.5272827148437,1.0,0.3578111827373504,1.0,1.0,0.0,1.0,-1.7966995239257812,1.7966969013214111,2.613002607176896e-06,1.385412096977234,0.9256970286369324,0.9256970286369324,0.0,70.7679443359375,85.0,19032.48828125,0.0,547.3032836914062,1.0,283.1499938964844,284.70916748046875,291.1357116699219,292.2098388671875,293.1499938964844,293.1499938964844,283.1499938964844,19664.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487635731697083,1.0,0.0,0.0,2.917026996612549,2.9170403480529785,4.538156872513355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5149.45703125,0.0,529.7132568359375,2371.396484375,0.0,681.4607543945312,0.5888084769248962,1.0,0.0,3.0,1.0,0.0
12213000,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.9990000128746032,0.4995943307876587,0.4078064858913421,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.7201679348945618,0.166736900806427,0.1588738411664962,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.8046823143959045,0.2344288080930709,0.1647394895553589,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.6830160617828369,0.1427912563085556,0.1363587081432342,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.6776123642921448,0.1393939852714538,0.6325252652168274,285.5281982421875,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4660339355469,285.5297241210937,1.0,0.3586300313472748,1.0,1.0,0.0,1.0,-1.800731182098389,1.8007285594940186,2.624432909215102e-06,1.3885822296142578,0.9266519546508788,0.9266519546508788,0.0,71.10292053222656,73.0,19085.865234375,0.0,551.0505981445312,1.0,283.1499938964844,284.7096252441406,291.1371765136719,292.2137756347656,293.1499938964844,293.1499938964844,283.1499938964844,19732.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496706962585449,1.0,0.0,0.0,2.924150228500366,2.924163579940796,4.560347690585332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5152.12548828125,0.0,533.4393920898438,2371.396484375,0.0,685.2249145507812,0.5931583642959595,1.0,0.0,3.0,1.0,0.0
12213060,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.9990000128746032,0.5056449174880981,0.4035318791866302,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.7273971438407898,0.1704630851745605,0.1623354405164718,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.8104522824287415,0.2370331287384033,0.1665204912424087,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.6909385919570923,0.1460317224264145,0.13936847448349,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.6842052340507507,0.1418314278125763,0.6431819200515747,285.5306396484375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4743347167969,285.5307312011719,1.0,0.3597038090229034,1.0,1.0,0.0,1.0,-1.8183183670043943,1.8183157444000244,2.674882352948771e-06,1.4025893211364746,0.9344205856323242,0.9344205856323242,0.0,70.48624420166016,76.0,19419.45703125,0.0,561.1320190429688,1.0,283.1499938964844,284.6925048828125,291.1485900878906,292.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20690.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571455955505371,1.0,0.0,0.0,3.0109002590179443,3.0109145641326904,4.834942615161708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5170.69677734375,0.0,580.9169311523438,2371.396484375,0.0,717.03369140625,0.6102535724639893,1.0,0.0,3.0,1.0,0.0
12213120,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.9990000128746032,0.5056449174880981,0.4035318791866302,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.7273971438407898,0.1704630851745605,0.1623354405164718,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.8104522824287415,0.2370331287384033,0.1665204912424087,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.6909385919570923,0.1460317224264145,0.13936847448349,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.6842052340507507,0.1418314278125763,0.6431819200515747,285.5306396484375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4743347167969,285.5307312011719,1.0,0.3597038090229034,1.0,1.0,0.0,1.0,-1.8183183670043943,1.8183157444000244,2.674882352948771e-06,1.4025893211364746,0.9344205856323242,0.9344205856323242,0.0,70.48624420166016,76.0,19419.45703125,0.0,561.1320190429688,1.0,283.1499938964844,284.6925048828125,291.1485900878906,292.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20690.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571455955505371,1.0,0.0,0.0,3.0109002590179443,3.0109145641326904,4.834942615161708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5170.69677734375,0.0,580.9169311523438,2371.396484375,0.0,717.03369140625,0.6102535724639893,1.0,0.0,3.0,1.0,0.0
12213180,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.9990000128746032,0.5136737823486328,0.4011541306972503,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.7336291074752808,0.1743006110191345,0.1659073829650879,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.814864456653595,0.2396871000528335,0.1683406233787536,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.6978328227996826,0.1493612378835678,0.1424679011106491,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.6899155974388123,0.1444189399480819,0.6544815897941589,285.5293273925781,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4955444335937,285.5300598144531,1.0,0.3624880015850067,1.0,1.0,0.0,1.0,-1.839219093322754,1.8392163515090945,2.735130465225666e-06,1.4189035892486572,0.942111611366272,0.942111611366272,0.0,70.4041976928711,79.0,19769.953125,0.0,575.3617553710938,1.0,283.1499938964844,284.6744079589844,291.1561889648437,292.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,21712.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634364485740662,1.0,0.0,0.0,3.1004087924957275,3.100423812866211,5.126683504386165e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5187.7822265625,0.0,632.8412475585938,2371.396484375,0.0,744.9216918945312,0.6278823614120483,1.0,0.0,3.0,1.0,0.0
12213240,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.9990000128746032,0.5136737823486328,0.4011541306972503,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.7336291074752808,0.1743006110191345,0.1659073829650879,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.814864456653595,0.2396871000528335,0.1683406233787536,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.6978328227996826,0.1493612378835678,0.1424679011106491,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.6899155974388123,0.1444189399480819,0.6544815897941589,285.5293273925781,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4955444335937,285.5300598144531,1.0,0.3624880015850067,1.0,1.0,0.0,1.0,-1.839219093322754,1.8392163515090945,2.735130465225666e-06,1.4189035892486572,0.942111611366272,0.942111611366272,0.0,70.4041976928711,79.0,19769.953125,0.0,575.3617553710938,1.0,283.1499938964844,284.6744079589844,291.1561889648437,292.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,21712.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634364485740662,1.0,0.0,0.0,3.1004087924957275,3.100423812866211,5.126683504386165e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5187.7822265625,0.0,632.8412475585938,2371.396484375,0.0,744.9216918945312,0.6278823614120483,1.0,0.0,3.0,1.0,0.0
12213300,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.9990000128746032,0.5177022814750671,0.4010679423809051,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.7361837029457092,0.1762652099132537,0.1677476018667221,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.8163607120513916,0.2410409748554229,0.1692767590284347,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.700646698474884,0.1510619223117828,0.1440629363059997,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.6922010779380798,0.1457662731409073,0.6604430675506592,285.52911376953125,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.5057678222656,285.5295104980469,1.0,0.3643062710762024,1.0,1.0,0.0,1.0,-1.8515218496322632,1.8515191078186035,2.771017761915573e-06,1.4285451173782349,0.945971667766571,0.945971667766571,0.0,70.67345428466797,79.0,19973.1484375,0.0,584.8638305664062,1.0,283.1499938964844,284.66363525390625,291.1612854003906,292.28192138671875,293.1499938964844,293.1499938964844,283.1499938964844,22374.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662969350814819,1.0,0.0,0.0,3.155263900756836,3.155279397964477,5.309699986355554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5198.36279296875,0.0,666.298583984375,2371.396484375,0.0,757.9491577148438,0.6359037160873413,1.0,0.0,3.0,1.0,0.0
12213360,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53375244140625,0.9990000128746032,0.5216778516769409,0.401500403881073,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.7384771704673767,0.1782602369785308,0.1696203500032425,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.8175318837165833,0.2424142360687255,0.1702281981706619,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.7031569480895996,0.1527861058712005,0.145684152841568,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.6942108869552612,0.1471416354179382,0.6665611267089844,285.5335998535156,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.5151672363281,285.5345458984375,1.0,0.3663725256919861,1.0,1.0,0.0,1.0,-1.8647245168685915,1.864721775054932,2.809832267303136e-06,1.4388890266418457,0.9499056339263916,0.9499056339263916,0.0,71.08979034423828,82.0,20167.7265625,0.0,595.5850219726562,1.0,283.1499938964844,284.66070556640625,291.1671142578125,292.2959289550781,293.1499938964844,293.1499938964844,283.1499938964844,22771.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690737366676331,1.0,0.0,0.0,3.190983295440674,3.1909990310668945,5.430597411759663e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5208.27783203125,0.0,688.4436645507812,2371.396484375,0.0,770.8063354492188,0.6457049250602722,1.0,0.0,3.0,1.0,0.0
12213420,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.9990000128746032,0.5294252038002014,0.4036494791507721,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.7424240708351135,0.1823396831750869,0.1734636276960373,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.8190999031066895,0.245222195982933,0.1721832305192947,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.7074286341667175,0.1563032865524292,0.1490049809217453,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.6975342631340027,0.1499611586332321,0.6791914105415344,285.5411682128906,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5312805175781,285.54229736328125,1.0,0.3711264729499817,1.0,1.0,0.0,1.0,-1.893419981002808,1.8934170007705688,2.8952638331247726e-06,1.4613590240478516,0.957822561264038,0.957822561264038,0.0,72.29293823242188,85.0,20596.986328125,0.0,620.2992553710938,1.0,283.1499938964844,284.6500549316406,291.1822814941406,292.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,23852.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748717784881592,1.0,0.0,0.0,3.2816669940948486,3.2816836833953857,5.743644919675717e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5231.65673828125,0.0,747.26708984375,2371.396484375,0.0,798.3333129882812,0.6635345220565796,1.0,0.0,3.0,1.0,0.0
12213480,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.9990000128746032,0.5294252038002014,0.4036494791507721,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.7424240708351135,0.1823396831750869,0.1734636276960373,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.8190999031066895,0.245222195982933,0.1721832305192947,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.7074286341667175,0.1563032865524292,0.1490049809217453,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.6975342631340027,0.1499611586332321,0.6791914105415344,285.5411682128906,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5312805175781,285.54229736328125,1.0,0.3711264729499817,1.0,1.0,0.0,1.0,-1.893419981002808,1.8934170007705688,2.8952638331247726e-06,1.4613590240478516,0.957822561264038,0.957822561264038,0.0,72.29293823242188,85.0,20596.986328125,0.0,620.2992553710938,1.0,283.1499938964844,284.6500549316406,291.1822814941406,292.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,23852.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748717784881592,1.0,0.0,0.0,3.2816669940948486,3.2816836833953857,5.743644919675717e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5231.65673828125,0.0,747.26708984375,2371.396484375,0.0,798.3333129882812,0.6635345220565796,1.0,0.0,3.0,1.0,0.0
12213540,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.9990000128746032,0.5368915796279907,0.4071793258190155,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.7456832528114319,0.186534509062767,0.1774298995733261,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8198643326759338,0.2481136471033096,0.1742057353258133,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.710863471031189,0.1599089354276657,0.1524233222007751,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7000930309295654,0.1528553813695907,0.6922392249107361,285.5514831542969,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.5439147949219,285.5527648925781,1.0,0.3765531182289123,1.0,1.0,0.0,1.0,-1.924621820449829,1.9246188402175903,2.989807626363472e-06,1.4857712984085083,0.9658964276313782,0.9658964276313782,0.0,73.90583038330078,88.0,21051.478515625,0.0,648.912353515625,1.0,283.1499938964844,284.6420288085937,291.1999206542969,292.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,24947.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812157392501831,1.0,0.0,0.0,3.3717925548553467,3.3718101978302,6.063456794436206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5257.09423828125,0.0,808.9263916015625,2371.396484375,0.0,829.5306396484375,0.6812415719032288,1.0,0.0,3.0,1.0,0.0
12213600,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.9990000128746032,0.5368915796279907,0.4071793258190155,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.7456832528114319,0.186534509062767,0.1774298995733261,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8198643326759338,0.2481136471033096,0.1742057353258133,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.710863471031189,0.1599089354276657,0.1524233222007751,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7000930309295654,0.1528553813695907,0.6922392249107361,285.5514831542969,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.5439147949219,285.5527648925781,1.0,0.3765531182289123,1.0,1.0,0.0,1.0,-1.924621820449829,1.9246188402175903,2.989807626363472e-06,1.4857712984085083,0.9658964276313782,0.9658964276313782,0.0,73.90583038330078,88.0,21051.478515625,0.0,648.912353515625,1.0,283.1499938964844,284.6420288085937,291.1999206542969,292.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,24947.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812157392501831,1.0,0.0,0.0,3.3717925548553467,3.3718101978302,6.063456794436206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5257.09423828125,0.0,808.9263916015625,2371.396484375,0.0,829.5306396484375,0.6812415719032288,1.0,0.0,3.0,1.0,0.0
12213660,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9990000128746032,0.5441082119941711,0.4117394983768463,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.7484371662139893,0.1908394992351532,0.1815110743045807,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.8200638294219971,0.2510881125926971,0.1762934923171997,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7136368155479431,0.1635987907648086,0.1559320241212844,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.7020832896232605,0.1558130085468292,0.7056283950805664,285.5641174316406,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55352783203125,285.5654602050781,1.0,0.3824957609176636,1.0,1.0,0.0,1.0,-1.9577966928482056,1.9577935934066768,3.092195811404963e-06,1.5117032527923584,0.9741543531417848,0.9741543531417848,0.0,75.84162902832031,91.0,21526.431640625,0.0,680.9659423828125,1.0,283.1499938964844,284.6362609863281,291.2182312011719,292.40838623046875,293.1499938964844,293.1499938964844,283.1499938964844,26048.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881185531616211,1.0,0.0,0.0,3.461017847061157,3.461036205291748,6.388607971530291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5283.83984375,0.0,873.1835327148438,2371.396484375,0.0,864.7902221679688,0.6987603902816772,1.0,0.0,3.0,1.0,0.0
12213720,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9990000128746032,0.5441082119941711,0.4117394983768463,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.7484371662139893,0.1908394992351532,0.1815110743045807,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.8200638294219971,0.2510881125926971,0.1762934923171997,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7136368155479431,0.1635987907648086,0.1559320241212844,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.7020832896232605,0.1558130085468292,0.7056283950805664,285.5641174316406,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55352783203125,285.5654602050781,1.0,0.3824957609176636,1.0,1.0,0.0,1.0,-1.9577966928482056,1.9577935934066768,3.092195811404963e-06,1.5117032527923584,0.9741543531417848,0.9741543531417848,0.0,75.84162902832031,91.0,21526.431640625,0.0,680.9659423828125,1.0,283.1499938964844,284.6362609863281,291.2182312011719,292.40838623046875,293.1499938964844,293.1499938964844,283.1499938964844,26048.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881185531616211,1.0,0.0,0.0,3.461017847061157,3.461036205291748,6.388607971530291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5283.83984375,0.0,873.1835327148438,2371.396484375,0.0,864.7902221679688,0.6987603902816772,1.0,0.0,3.0,1.0,0.0
12213780,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.9990000128746032,0.5511181354522705,0.4170445501804352,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.7508395314216614,0.1952504068613052,0.1857004016637802,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.8198891282081604,0.2541438043117523,0.1784436404705047,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7159698605537415,0.1673692911863327,0.1595250815153122,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.7036759257316589,0.1588291227817535,0.719319224357605,285.5785522460937,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56072998046875,285.5799865722656,1.0,0.3888315260410309,1.0,1.0,0.0,1.0,-1.9925355911254885,1.9925323724746704,3.201448407708085e-06,1.5388318300247192,0.9826173186302184,0.9826173186302184,0.0,78.0305404663086,94.0,22018.251953125,0.0,716.1085205078125,1.0,283.1499938964844,284.6323547363281,291.2363586425781,292.4495544433594,293.1499938964844,293.1499938964844,283.1499938964844,27154.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954216122627258,1.0,0.0,0.0,3.5491647720336914,3.549184083938598,6.718167924191221e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5311.4794921875,0.0,939.8789672851562,2371.396484375,0.0,903.6277465820312,0.7160573601722717,1.0,0.0,3.0,1.0,0.0
12213840,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.9990000128746032,0.5511181354522705,0.4170445501804352,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.7508395314216614,0.1952504068613052,0.1857004016637802,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.8198891282081604,0.2541438043117523,0.1784436404705047,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7159698605537415,0.1673692911863327,0.1595250815153122,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.7036759257316589,0.1588291227817535,0.719319224357605,285.5785522460937,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56072998046875,285.5799865722656,1.0,0.3888315260410309,1.0,1.0,0.0,1.0,-1.9925355911254885,1.9925323724746704,3.201448407708085e-06,1.5388318300247192,0.9826173186302184,0.9826173186302184,0.0,78.0305404663086,94.0,22018.251953125,0.0,716.1085205078125,1.0,283.1499938964844,284.6323547363281,291.2363586425781,292.4495544433594,293.1499938964844,293.1499938964844,283.1499938964844,27154.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954216122627258,1.0,0.0,0.0,3.5491647720336914,3.549184083938598,6.718167924191221e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5311.4794921875,0.0,939.8789672851562,2371.396484375,0.0,903.6277465820312,0.7160573601722717,1.0,0.0,3.0,1.0,0.0
12213900,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.9990000128746032,0.5545587539672852,0.4199011027812958,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.7519510984420776,0.1974946558475494,0.1878346055746078,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.8197116851806641,0.2557015419006347,0.1795419752597808,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.7170246243476868,0.1692839413881302,0.161352276802063,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.7043702006340027,0.1603586673736572,0.7262738943099976,285.5845947265625,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5635986328125,285.58575439453125,1.0,0.3921161293983459,1.0,1.0,0.0,1.0,-2.0103938579559326,2.0103907585144043,3.258414380979957e-06,1.5527678728103638,0.98690927028656,0.98690927028656,0.0,79.20155334472656,94.0,22277.333984375,0.0,734.7528076171875,1.0,283.1499938964844,284.62799072265625,291.2454833984375,292.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,27854.130859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991863012313843,1.0,0.0,0.0,3.6022751331329346,3.602294921875,6.920736268511973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5326.2294921875,0.0,981.8297119140624,2371.396484375,0.0,924.2789916992188,0.7236934900283813,1.0,0.0,3.0,1.0,0.0
12213960,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.9990000128746032,0.5579633116722107,0.4228661656379699,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.7530161142349243,0.1997643709182739,0.1899929344654083,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.8194891810417175,0.2572788298130035,0.1806534528732299,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.7180212736129761,0.1712177395820617,0.1631978154182434,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.7050113677978516,0.1619023084640503,0.7332930564880371,285.5945129394531,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.56610107421875,285.59600830078125,1.0,0.3954650163650512,1.0,1.0,0.0,1.0,-2.02852725982666,2.0285239219665527,3.3168093978019897e-06,1.566911697387695,0.991304337978363,0.991304337978363,0.0,80.41664123535156,97.0,22524.115234375,0.0,754.072509765625,1.0,283.1499938964844,284.63006591796875,291.254150390625,292.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,28261.099609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602954089641571,1.0,0.0,0.0,3.636131763458252,3.636152029037476,7.051439183669572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5339.8544921875,0.0,1008.8870239257812,2371.396484375,0.0,945.3740234375,0.7331141233444214,1.0,0.0,3.0,1.0,0.0
12214020,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.9990000128746032,0.5646810531616211,0.4290249347686767,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.7550651431083679,0.2043785452842712,0.1943840980529785,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.8189762234687805,0.260490357875824,0.1829196810722351,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.7199034690856934,0.1751413494348526,0.1669457703828811,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.7061986923217773,0.1650319993495941,0.7475382089614868,285.6117248535156,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57012939453125,285.61328125,1.0,0.4023216962814331,1.0,1.0,0.0,1.0,-2.0655272006988525,2.065523624420166,3.437683972151717e-06,1.5957516431808472,1.0,1.0,0.0,82.95513153076172,100.0,23041.8515625,0.0,794.6484375,1.0,283.1499938964844,284.629150390625,291.2717590332031,292.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,29369.640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106019020080566,1.0,0.0,0.0,3.7219045162200928,3.721925735473633,7.38803635158547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5368.939453125,0.0,1080.1458740234375,2371.396484375,0.0,989.4223022460938,0.7499291896820068,1.0,0.0,3.0,1.0,0.0
