time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214080,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.9990000128746032,0.5646810531616211,0.4290249347686767,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.7550651431083679,0.2043785452842712,0.1943840980529785,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.8189762234687805,0.260490357875824,0.1829196810722351,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.7199034690856934,0.1751413494348526,0.1669457703828811,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.7061986923217773,0.1650319993495941,0.7475382089614868,285.6117248535156,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57012939453125,285.61328125,1.0,0.4023216962814331,1.0,1.0,0.0,1.0,-2.0655272006988525,2.065523624420166,3.437683972151717e-06,1.5957516431808472,1.0,1.0,0.0,82.95513153076172,100.0,23041.8515625,0.0,794.6484375,1.0,283.1499938964844,284.629150390625,291.2717590332031,292.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,29369.640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106019020080566,1.0,0.0,0.0,3.7219045162200928,3.721925735473633,7.38803635158547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5368.939453125,0.0,1080.1458740234375,2371.396484375,0.0,989.4223022460938,0.7499291896820068,1.0,0.0,3.0,1.0,0.0
12214140,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.9990000128746032,0.5710437297821045,0.4351236224174499,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.7569844126701355,0.2089020907878875,0.1986903548240661,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.8184577822685242,0.2636453509330749,0.1851469427347183,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.7216283082962036,0.1789780855178833,0.1706123203039169,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.707278311252594,0.168091133236885,0.7614675164222717,285.6300354003906,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5731506347656,285.6317138671875,1.0,0.4090617299079895,1.0,1.0,0.0,1.0,-2.10183048248291,2.101826906204224,3.558528078428936e-06,1.6240239143371582,1.0,1.0,0.0,85.50212097167969,100.0,23545.171875,0.0,835.918212890625,1.0,283.1499938964844,284.6306457519531,291.28863525390625,292.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,30570.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179816126823425,1.0,0.0,0.0,3.7988805770874015,3.798902750015259,7.696793318245909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5397.24755859375,0.0,1148.3543701171875,2371.396484375,0.0,1033.4495849609375,0.7622371912002563,1.0,0.0,3.0,1.0,0.0
12214200,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9990000128746032,0.5713081955909729,0.4353800415992737,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.7570643424987793,0.2090927958488464,0.1988717317581176,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.8184366226196289,0.2637786865234375,0.1852408647537231,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.7216993570327759,0.1791396290063858,0.1707665473222732,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.7073230147361755,0.168219968676567,0.7620534300804138,285.6310729980469,284.95001220703125,296.7138977050781,288.25103759765625,296.71209716796875,297.5732727050781,285.6327819824219,1.0,0.4093452990055084,1.0,1.0,0.0,1.0,-2.1033577919006348,2.103354215621948,3.563661493899417e-06,1.6252130270004272,1.0,1.0,0.0,85.61015319824219,103.0,23565.552734375,0.0,837.685546875,1.0,283.1499938964844,284.6311340332031,291.289306640625,292.5751647949219,293.1499938964844,293.1499938964844,283.1499938964844,30603.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182852387428284,1.0,0.0,0.0,3.800915479660034,3.80093765258789,7.705041866756801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5398.38134765625,0.0,1150.2008056640625,2371.396484375,0.0,1035.2926025390625,0.7656304240226746,1.0,0.0,3.0,1.0,0.0
12214260,297.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9990000128746032,0.577885627746582,0.4418151080608368,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.7590803503990173,0.2139101773500442,0.2034572660923004,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8179424405097961,0.2671480476856231,0.1876189708709716,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.7234758734703064,0.18321493268013,0.1746609658002853,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7084558010101318,0.1714709252119064,0.776853084564209,285.6527099609375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5759582519531,285.65447998046875,1.0,0.4164939820766449,1.0,1.0,0.0,1.0,-2.141901969909668,2.1418981552124023,3.694497536343988e-06,1.6552046537399292,1.0,1.0,0.0,88.35157775878906,106.0,24096.65625,0.0,883.0841674804688,1.0,283.1499938964844,284.6357421875,291.3069152832031,292.61767578125,293.1499938964844,293.1499938964844,283.1499938964844,31795.767578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259522438049316,1.0,0.0,0.0,3.874256134033203,3.874279022216797,8.00525583599665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5428.4970703125,0.0,1218.074951171875,2371.396484375,0.0,1082.63232421875,0.7802796363830566,1.0,0.0,3.0,1.0,0.0
12214320,297.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9990000128746032,0.577885627746582,0.4418151080608368,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.7590803503990173,0.2139101773500442,0.2034572660923004,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8179424405097961,0.2671480476856231,0.1876189708709716,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.7234758734703064,0.18321493268013,0.1746609658002853,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7084558010101318,0.1714709252119064,0.776853084564209,285.6527099609375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5759582519531,285.65447998046875,1.0,0.4164939820766449,1.0,1.0,0.0,1.0,-2.141901969909668,2.1418981552124023,3.694497536343988e-06,1.6552046537399292,1.0,1.0,0.0,88.35157775878906,106.0,24096.65625,0.0,883.0841674804688,1.0,283.1499938964844,284.6357421875,291.3069152832031,292.61767578125,293.1499938964844,293.1499938964844,283.1499938964844,31795.767578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259522438049316,1.0,0.0,0.0,3.874256134033203,3.874279022216797,8.00525583599665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5428.4970703125,0.0,1218.074951171875,2371.396484375,0.0,1082.63232421875,0.7802796363830566,1.0,0.0,3.0,1.0,0.0
12214380,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9990000128746032,0.5844384431838989,0.4482482373714447,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.7611562609672546,0.2188301235437393,0.2081401497125625,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8175386786460876,0.2705970704555511,0.1900533437728881,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.7252755165100098,0.1873665452003479,0.1786282062530517,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.709634006023407,0.1747862845659256,0.7919434309005737,285.6757202148437,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.57843017578125,285.6775207519531,1.0,0.4237367808818817,1.0,1.0,0.0,1.0,-2.181066036224365,2.1810622215271,3.830004061455838e-06,1.6856553554534912,1.0,1.0,0.0,91.15706634521484,109.0,24635.001953125,0.0,930.7782592773438,1.0,283.1499938964844,284.6419982910156,291.32476806640625,292.66082763671875,293.1499938964844,293.1499938964844,283.1499938964844,32952.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336089968681335,1.0,0.0,0.0,3.9440758228302,3.9440996646881104,8.296388500639296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5459.28759765625,0.0,1285.1234130859375,2371.396484375,0.0,1131.423095703125,0.7942396402359009,1.0,0.0,3.0,1.0,0.0
12214440,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9990000128746032,0.5844384431838989,0.4482482373714447,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.7611562609672546,0.2188301235437393,0.2081401497125625,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8175386786460876,0.2705970704555511,0.1900533437728881,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.7252755165100098,0.1873665452003479,0.1786282062530517,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.709634006023407,0.1747862845659256,0.7919434309005737,285.6757202148437,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.57843017578125,285.6775207519531,1.0,0.4237367808818817,1.0,1.0,0.0,1.0,-2.181066036224365,2.1810622215271,3.830004061455838e-06,1.6856553554534912,1.0,1.0,0.0,91.15706634521484,109.0,24635.001953125,0.0,930.7782592773438,1.0,283.1499938964844,284.6419982910156,291.32476806640625,292.66082763671875,293.1499938964844,293.1499938964844,283.1499938964844,32952.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336089968681335,1.0,0.0,0.0,3.9440758228302,3.9440996646881104,8.296388500639296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5459.28759765625,0.0,1285.1234130859375,2371.396484375,0.0,1131.423095703125,0.7942396402359009,1.0,0.0,3.0,1.0,0.0
12214500,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.9990000128746032,0.5877109169960022,0.4514440298080444,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.762226939201355,0.2213279753923416,0.2105181217193603,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.8173811435699463,0.2723504602909088,0.1912916600704193,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.7261939644813538,0.1894703656435012,0.1806390583515167,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.7102480530738831,0.1764681041240692,0.7995996475219727,285.6859130859375,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5796203613281,285.6874389648437,1.0,0.4273861050605774,1.0,1.0,0.0,1.0,-2.2008590698242188,2.200855255126953,3.899469447787851e-06,1.7010364532470703,1.0,1.0,0.0,92.5781707763672,109.0,24914.166015625,0.0,955.4735717773438,1.0,283.1499938964844,284.6427917480469,291.333984375,292.6831970214844,293.1499938964844,293.1499938964844,283.1499938964844,33678.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374539732933044,1.0,0.0,0.0,3.987303256988525,3.9873275756835938,8.479242410430743e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5475.5498046875,0.0,1327.843505859375,2371.396484375,0.0,1156.4798583984375,0.8000601530075073,1.0,0.0,3.0,1.0,0.0
12214560,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9990000128746032,0.590984582901001,0.4546233713626861,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.7633179426193237,0.2238510400056839,0.2129184454679489,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.8172508478164673,0.2741229832172394,0.1925417631864547,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.7271236777305603,0.191592738032341,0.1826662272214889,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.710877001285553,0.1781659424304962,0.8073225617408752,285.69970703125,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.580810546875,285.7015075683594,1.0,0.4310507178306579,1.0,1.0,0.0,1.0,-2.220773458480835,2.2207694053649902,3.970026227761991e-06,1.7165064811706543,1.0,1.0,0.0,94.01029205322266,112.0,25180.3046875,0.0,980.7254028320312,1.0,283.1499938964844,284.6494140625,291.3428649902344,292.7045593261719,293.1499938964844,293.1499938964844,283.04998779296875,34086.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412659883499146,1.0,0.0,0.0,4.0113701820373535,4.01139497756958,8.581911856708757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5571.26806640625,0.0,1352.0333251953125,2371.396484375,0.0,1181.6805419921875,0.8067037463188171,1.0,0.0,3.0,1.0,0.0
12214620,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.9990000128746032,0.597043514251709,0.4611586630344391,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.7653257846832275,0.228805124759674,0.2176935076713562,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.816817045211792,0.2774941921234131,0.1949823051691055,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.7288100719451904,0.1957463324069976,0.1866890043020248,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.7119521498680115,0.1814658492803573,0.8225981593132019,285.65142822265625,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.580078125,285.6522827148437,1.0,0.4383971393108368,1.0,1.0,0.0,1.0,-2.26047158241272,2.260467290878296,4.1126832002191804e-06,1.7473413944244385,1.0,1.0,0.0,96.95501708984376,115.0,25903.921875,0.0,1032.6068115234375,1.0,283.0540771484375,284.5772399902344,291.38165283203125,292.7904968261719,293.1499938964844,293.1499938964844,282.75,35011.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544351577758789,1.0,0.0,0.0,4.065435886383057,4.065461158752441,8.814806733425939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5801.7939453125,0.0,1407.4422607421875,2371.396484375,0.0,1271.4056396484375,0.8154491782188416,1.0,0.0,3.0,1.0,0.0
12214680,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.9990000128746032,0.597043514251709,0.4611586630344391,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.7653257846832275,0.228805124759674,0.2176935076713562,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.816817045211792,0.2774941921234131,0.1949823051691055,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.7288100719451904,0.1957463324069976,0.1866890043020248,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.7119521498680115,0.1814658492803573,0.8225981593132019,285.65142822265625,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.580078125,285.6522827148437,1.0,0.4383971393108368,1.0,1.0,0.0,1.0,-2.26047158241272,2.260467290878296,4.1126832002191804e-06,1.7473413944244385,1.0,1.0,0.0,96.95501708984376,115.0,25903.921875,0.0,1032.6068115234375,1.0,283.0540771484375,284.5772399902344,291.38165283203125,292.7904968261719,293.1499938964844,293.1499938964844,282.75,35011.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544351577758789,1.0,0.0,0.0,4.065435886383057,4.065461158752441,8.814806733425939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5801.7939453125,0.0,1407.4422607421875,2371.396484375,0.0,1271.4056396484375,0.8154491782188416,1.0,0.0,3.0,1.0,0.0
12214740,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,0.6015032529830933,0.4685860574245453,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.76642906665802,0.2333069592714309,0.2221575379371643,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8154386878013611,0.2802073061466217,0.1970723569393158,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.7296704649925232,0.199483260512352,0.1904235035181045,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.712125301361084,0.1843332052230835,0.8364523649215698,285.4524841308594,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5691223144531,285.45147705078125,1.0,0.44566211104393,1.0,1.0,0.0,1.0,-2.298396110534668,2.2983920574188232,4.251477093930589e-06,1.7768051624298096,1.0,1.0,0.0,100.14303588867188,118.0,26975.9921875,0.0,1085.1553955078125,1.0,282.7620544433594,284.34063720703125,291.4397888183594,292.9309997558594,293.1499938964844,293.1499938964844,282.45001220703125,35456.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782734990119934,1.0,0.0,0.0,4.0911946296691895,4.091220378875732,8.926862733460439e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5903.44189453125,0.0,1434.3651123046875,2371.396484375,0.0,1443.6922607421875,0.8204163908958435,1.0,0.0,3.0,1.0,0.0
12214800,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,0.6015032529830933,0.4685860574245453,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.76642906665802,0.2333069592714309,0.2221575379371643,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8154386878013611,0.2802073061466217,0.1970723569393158,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.7296704649925232,0.199483260512352,0.1904235035181045,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.712125301361084,0.1843332052230835,0.8364523649215698,285.4524841308594,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5691223144531,285.45147705078125,1.0,0.44566211104393,1.0,1.0,0.0,1.0,-2.298396110534668,2.2983920574188232,4.251477093930589e-06,1.7768051624298096,1.0,1.0,0.0,100.14303588867188,118.0,26975.9921875,0.0,1085.1553955078125,1.0,282.7620544433594,284.34063720703125,291.4397888183594,292.9309997558594,293.1499938964844,293.1499938964844,282.45001220703125,35456.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782734990119934,1.0,0.0,0.0,4.0911946296691895,4.091220378875732,8.926862733460439e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5903.44189453125,0.0,1434.3651123046875,2371.396484375,0.0,1443.6922607421875,0.8204163908958435,1.0,0.0,3.0,1.0,0.0
12214860,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.9990000128746032,0.6039403080940247,0.4776588082313537,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.7658679485321045,0.236996054649353,0.2259622365236282,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8123849630355835,0.2819727063179016,0.1985550820827484,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.7289931178092957,0.2024265974760055,0.1935262829065323,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7105605602264404,0.1863573491573333,0.8471208810806274,285.2433166503906,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.54168701171875,285.2422790527344,1.0,0.4526501297950744,1.0,1.0,0.0,1.0,-2.332193374633789,2.332189083099365,4.377239747554995e-06,1.8030751943588257,1.0,1.0,0.0,103.7235107421875,121.0,28024.0234375,0.0,1136.228515625,1.0,282.4621276855469,284.0962829589844,291.4498596191406,293.0030212402344,293.1499938964844,293.1499938964844,282.1499938964844,35701.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999722123146057,1.0,0.0,0.0,4.1053314208984375,4.105356693267822,8.988659487840778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5981.115234375,0.0,1449.28515625,2371.396484375,0.0,1610.533935546875,0.8231417536735535,1.0,0.0,3.0,1.0,0.0
12214920,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.9990000128746032,0.6039403080940247,0.4776588082313537,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.7658679485321045,0.236996054649353,0.2259622365236282,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8123849630355835,0.2819727063179016,0.1985550820827484,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.7289931178092957,0.2024265974760055,0.1935262829065323,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7105605602264404,0.1863573491573333,0.8471208810806274,285.2433166503906,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.54168701171875,285.2422790527344,1.0,0.4526501297950744,1.0,1.0,0.0,1.0,-2.332193374633789,2.332189083099365,4.377239747554995e-06,1.8030751943588257,1.0,1.0,0.0,103.7235107421875,121.0,28024.0234375,0.0,1136.228515625,1.0,282.4621276855469,284.0962829589844,291.4498596191406,293.0030212402344,293.1499938964844,293.1499938964844,282.1499938964844,35701.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999722123146057,1.0,0.0,0.0,4.1053314208984375,4.105356693267822,8.988659487840778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5981.115234375,0.0,1449.28515625,2371.396484375,0.0,1610.533935546875,0.8231417536735535,1.0,0.0,3.0,1.0,0.0
12214980,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.604393482208252,0.4883743226528168,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.763593316078186,0.2398878782987594,0.2289742678403854,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8076468706130981,0.2829403877258301,0.1994348764419555,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7266660332679749,0.2045574486255645,0.1958276033401489,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7070170044898987,0.1875189393758773,0.8537576794624329,285.0325622558594,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.49871826171875,285.03143310546875,1.0,0.4591643214225769,1.0,1.0,0.0,1.0,-2.3604824542999268,2.360477924346924,4.483975772018312e-06,1.8250572681427,1.0,1.0,0.0,107.67169952392578,124.0,29027.06640625,0.0,1183.825927734375,1.0,282.1620483398437,283.8514404296875,291.4461364746094,293.04937744140625,293.1499938964844,293.1499938964844,281.8500061035156,35836.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716873049736023,1.0,0.0,0.0,4.113077640533447,4.11310338973999,9.022613198794716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6053.8564453125,0.0,1457.504638671875,2371.396484375,0.0,1746.3709716796875,0.8246351480484009,1.0,0.0,3.0,1.0,0.0
12215040,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.604393482208252,0.4883743226528168,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.763593316078186,0.2398878782987594,0.2289742678403854,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8076468706130981,0.2829403877258301,0.1994348764419555,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7266660332679749,0.2045574486255645,0.1958276033401489,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7070170044898987,0.1875189393758773,0.8537576794624329,285.0325622558594,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.49871826171875,285.03143310546875,1.0,0.4591643214225769,1.0,1.0,0.0,1.0,-2.3604824542999268,2.360477924346924,4.483975772018312e-06,1.8250572681427,1.0,1.0,0.0,107.67169952392578,124.0,29027.06640625,0.0,1183.825927734375,1.0,282.1620483398437,283.8514404296875,291.4461364746094,293.04937744140625,293.1499938964844,293.1499938964844,281.8500061035156,35836.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716873049736023,1.0,0.0,0.0,4.113077640533447,4.11310338973999,9.022613198794716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6053.8564453125,0.0,1457.504638671875,2371.396484375,0.0,1746.3709716796875,0.8246351480484009,1.0,0.0,3.0,1.0,0.0
12215100,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.6040198802947998,0.4939289689064026,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7621888518333435,0.2411464750766754,0.2302949279546737,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8049880862236023,0.2832522392272949,0.1997517794370651,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7252175807952881,0.2054253667593002,0.1967813074588775,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7048735618591309,0.1878830939531326,0.8560479879379272,284.8769226074219,284.95001220703125,297.215576171875,288.38555908203125,297.2140197753906,297.4750061035156,284.8642883300781,1.0,0.4622284770011902,1.0,1.0,0.0,1.0,-2.373021125793457,2.373016595840454,4.5317037802306e-06,1.834794044494629,0.9986579418182372,0.9986579418182372,0.0,109.68258666992188,124.0,29768.177734375,0.0,1206.3076171875,1.0,281.91217041015625,283.6595458984375,291.4730834960937,293.1586608886719,293.1499938964844,293.1499938964844,281.8500061035156,35896.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264743447303772,1.0,0.0,0.0,4.115166664123535,4.115192413330078,9.031780905388588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5895.8193359375,0.0,1459.9239501953125,2371.396484375,0.0,1825.6158447265625,0.8250439167022705,1.0,0.0,3.0,1.0,0.0
12215160,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.9990000128746032,0.6031954288482666,0.4996699094772339,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7605526447296143,0.2422720193862915,0.2314596027135849,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8020748496055603,0.2834278643131256,0.1999440342187881,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7235314249992371,0.2061582952737808,0.1975811570882797,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7024461030960083,0.1881022751331329,0.8575736284255981,284.8205871582031,284.95001220703125,297.24853515625,288.3941345214844,297.2469787597656,297.44921875,284.81939697265625,1.0,0.4651539921760559,1.0,1.0,0.0,1.0,-2.384343385696411,2.384338617324829,4.57503074358101e-06,1.8435877561569207,0.9971699118614196,0.9971699118614196,0.0,111.7308120727539,112.0,29991.8046875,0.0,1227.73681640625,1.0,281.86199951171875,283.6064453125,291.447021484375,293.0950927734375,293.1499938964844,293.1499938964844,281.54998779296875,35958.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303321957588196,1.0,0.0,0.0,4.115423679351807,4.115449905395508,9.032909815687162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6127.9150390625,0.0,1460.6856689453125,2371.396484375,0.0,1857.852783203125,0.8251557350158691,1.0,0.0,3.0,1.0,0.0
12215220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.9990000128746032,0.6021451354026794,0.5003377199172974,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.7617546916007996,0.2436782717704773,0.2328811734914779,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.8019148111343384,0.283535361289978,0.2000946104526519,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.7242574095726013,0.2070154696702957,0.1984846591949463,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278991699219,0.7024271488189697,0.1882418096065521,0.8586539626121521,284.62457275390625,284.95001220703125,297.2937927246094,288.40576171875,297.2922668457031,297.4173278808594,284.61767578125,1.0,0.4656504988670349,1.0,1.0,0.0,1.0,-2.3894357681274414,2.3894312381744385,4.594965048454469e-06,1.8477463722229004,0.9924614429473876,0.9924614429473876,0.0,112.09852600097656,112.0,30709.78125,0.0,1235.1729736328125,1.0,281.5833740234375,283.3778076171875,291.4732360839844,293.1834411621094,293.1499938964844,293.1499938964844,281.54998779296875,36058.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408362627029419,1.0,0.0,0.0,4.113316059112549,4.11334228515625,9.023660254570132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5930.78955078125,0.0,1459.5916748046875,2371.396484375,0.0,1946.7109375,0.8248621225357056,1.0,0.0,3.0,1.0,0.0
12215280,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.9990000128746032,0.6020464301109314,0.4988961219787597,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.763069748878479,0.2442727386951446,0.233423963189125,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987548828125,0.8026920557022095,0.2835478186607361,0.2000832706689834,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59930419921875,0.7252568006515503,0.2073580771684646,0.1987949013710022,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.7031497955322266,0.1882584393024444,0.8586755394935608,284.5984802246094,284.95001220703125,297.314208984375,288.41094970703125,297.31268310546875,297.4061889648437,284.5963439941406,1.0,0.4651456773281097,1.0,1.0,0.0,1.0,-2.388744831085205,2.388740301132202,4.592387540469645e-06,1.8472521305084229,0.9906994104385376,0.9906994104385376,0.0,111.65138244628906,100.0,30758.83984375,0.0,1232.54248046875,1.0,281.5619506835937,283.3533935546875,291.4535827636719,293.1410522460937,293.1499938964844,293.1499938964844,281.25,36090.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418088912963867,1.0,0.0,0.0,4.111473560333252,4.111499309539795,9.015577120408124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6194.75732421875,0.0,1458.178466796875,2371.396484375,0.0,1955.01611328125,0.8245748281478882,1.0,0.0,3.0,1.0,0.0
12215340,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.9990000128746032,0.6033647060394287,0.4884449243545532,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.7701914310455322,0.2459859997034073,0.2349825948476791,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.8082671761512756,0.2833737730979919,0.199922040104866,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670654296875,0.7309122681617737,0.2082611322402954,0.1995922029018402,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673095703125,0.7081596255302429,0.1881310492753982,0.8578187227249146,284.3661804199219,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.3829345703125,284.3636474609375,1.0,0.4610154032707214,1.0,1.0,0.0,1.0,-2.377807378768921,2.377802848815918,4.550665835267864e-06,1.8388766050338743,0.9810462594032288,0.9810462594032288,0.0,108.25163269042967,103.0,31358.02734375,0.0,1206.0220947265625,1.0,281.26202392578125,283.0933532714844,291.4596252441406,293.1783447265625,293.1499938964844,293.1499938964844,280.95001220703125,36230.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512282729148865,1.0,0.0,0.0,4.100956916809082,4.100982666015625,8.969514055934269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6252.541015625,0.0,1449.7408447265625,2371.396484375,0.0,2036.0867919921875,0.8228453993797302,1.0,0.0,3.0,1.0,0.0
12215400,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.9990000128746032,0.6033647060394287,0.4884449243545532,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.7701914310455322,0.2459859997034073,0.2349825948476791,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.8082671761512756,0.2833737730979919,0.199922040104866,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670654296875,0.7309122681617737,0.2082611322402954,0.1995922029018402,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673095703125,0.7081596255302429,0.1881310492753982,0.8578187227249146,284.3661804199219,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.3829345703125,284.3636474609375,1.0,0.4610154032707214,1.0,1.0,0.0,1.0,-2.377807378768921,2.377802848815918,4.550665835267864e-06,1.8388766050338743,0.9810462594032288,0.9810462594032288,0.0,108.25163269042967,103.0,31358.02734375,0.0,1206.0220947265625,1.0,281.26202392578125,283.0933532714844,291.4596252441406,293.1783447265625,293.1499938964844,293.1499938964844,280.95001220703125,36230.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512282729148865,1.0,0.0,0.0,4.100956916809082,4.100982666015625,8.969514055934269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6252.541015625,0.0,1449.7408447265625,2371.396484375,0.0,2036.0867919921875,0.8228453993797302,1.0,0.0,3.0,1.0,0.0
12215460,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595764160156,0.9990000128746032,0.6061576008796692,0.4832282662391662,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16033935546875,0.7746036052703857,0.2475761622190475,0.2364423125982284,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16015625,0.8108245730400085,0.283080905675888,0.1996874809265136,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.7341122031211853,0.2090246975421905,0.2002777606248855,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1608581542969,0.7104329466819763,0.1878910213708877,0.8565472364425659,284.159912109375,284.95001220703125,297.44451904296875,288.4433898925781,297.4429931640625,297.37127685546875,284.1580810546875,1.0,0.4593706727027893,1.0,1.0,0.0,1.0,-2.372296094894409,2.3722915649414062,4.529301349975867e-06,1.8344295024871824,0.9688414931297302,0.9688414931297302,0.0,106.56873321533205,106.0,32176.365234375,0.0,1192.874755859375,1.0,280.9621887207031,282.8484191894531,291.4710388183594,293.2247314453125,293.1499938964844,293.1499938964844,280.6499938964844,36373.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594924569129944,1.0,0.0,0.0,4.083660125732422,4.083685398101807,8.894011216398212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6325.17578125,0.0,1435.22265625,2371.396484375,0.0,2108.122802734375,0.8199304938316345,1.0,0.0,3.0,1.0,0.0
12215520,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595764160156,0.9990000128746032,0.6061576008796692,0.4832282662391662,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16033935546875,0.7746036052703857,0.2475761622190475,0.2364423125982284,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16015625,0.8108245730400085,0.283080905675888,0.1996874809265136,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.7341122031211853,0.2090246975421905,0.2002777606248855,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1608581542969,0.7104329466819763,0.1878910213708877,0.8565472364425659,284.159912109375,284.95001220703125,297.44451904296875,288.4433898925781,297.4429931640625,297.37127685546875,284.1580810546875,1.0,0.4593706727027893,1.0,1.0,0.0,1.0,-2.372296094894409,2.3722915649414062,4.529301349975867e-06,1.8344295024871824,0.9688414931297302,0.9688414931297302,0.0,106.56873321533205,106.0,32176.365234375,0.0,1192.874755859375,1.0,280.9621887207031,282.8484191894531,291.4710388183594,293.2247314453125,293.1499938964844,293.1499938964844,280.6499938964844,36373.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594924569129944,1.0,0.0,0.0,4.083660125732422,4.083685398101807,8.894011216398212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6325.17578125,0.0,1435.22265625,2371.396484375,0.0,2108.122802734375,0.8199304938316345,1.0,0.0,3.0,1.0,0.0
12215580,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.9990000128746032,0.607315182685852,0.4823520183563232,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.7759751677513123,0.2484125345945358,0.2372488677501678,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077819824219,0.8111558556556702,0.2828933298587799,0.1995746046304702,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102233886719,0.7349470853805542,0.2094022780656814,0.2006514966487884,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113525390625,0.7106865048408508,0.1877297312021255,0.8558886051177979,284.0065002441406,284.95001220703125,297.479736328125,288.4519348144531,297.4782409667969,297.3634948730469,283.9961853027344,1.0,0.4591479301452636,1.0,1.0,0.0,1.0,-2.371732711791992,2.3717281818389893,4.527085820882348e-06,1.8339561223983765,0.9605494141578674,0.9605494141578674,0.0,106.29876708984376,106.0,32934.76953125,0.0,1191.138427734375,1.0,280.7044677734375,282.6533203125,291.5062866210937,293.335693359375,293.1499938964844,293.1499938964844,280.6499938964844,36463.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666997313499451,1.0,0.0,0.0,4.071231365203857,4.0712571144104,8.839955967232527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6147.6435546875,0.0,1424.7574462890625,2371.396484375,0.0,2171.58837890625,0.8178125023841858,1.0,0.0,3.0,1.0,0.0
12215640,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608459472656,0.9990000128746032,0.6079428791999817,0.4825306534767151,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9615173339844,0.7765641808509827,0.249070793390274,0.237867996096611,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613647460937,0.810865581035614,0.282694011926651,0.1994300186634063,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.735159158706665,0.2096780687570572,0.200913205742836,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96197509765625,0.7103812098503113,0.1875559538602829,0.8551283478736877,283.9611511230469,284.95001220703125,297.509033203125,288.4590148925781,297.5075378417969,297.3548278808594,283.9595947265625,1.0,0.4592471122741699,1.0,1.0,0.0,1.0,-2.371917247772217,2.371912717819214,4.52774338555173e-06,1.8340742588043213,0.954046368598938,0.954046368598938,0.0,106.35464477539062,109.0,33039.4921875,0.0,1191.576416015625,1.0,280.6623840332031,282.6106262207031,291.489013671875,293.2826538085937,293.1499938964844,293.1499938964844,280.3500061035156,36531.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683048248291016,1.0,0.0,0.0,4.058913707733154,4.058939456939697,8.7865464593051e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6404.4345703125,0.0,1414.26171875,2371.396484375,0.0,2185.7998046875,0.8157256841659546,1.0,0.0,3.0,1.0,0.0
12215700,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8192443847656,0.9990000128746032,0.6083468198776245,0.4833186566829681,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236694335937,0.7769237756729126,0.249794602394104,0.2385815382003784,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8226623535156,0.8102713823318481,0.2824855446815491,0.1993095129728317,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8253479003906,0.7351428270339966,0.2099804431200027,0.2012268900871276,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266296386719,0.7097710371017456,0.187358483672142,0.8543826341629028,283.8211975097656,284.95001220703125,297.5411071777344,288.4666748046875,297.53961181640625,297.3443298339844,283.809814453125,1.0,0.4596186280250549,1.0,1.0,0.0,1.0,-2.373055934906006,2.373051404953003,4.532037564786151e-06,1.8349305391311648,0.945185363292694,0.945185363292694,0.0,106.61493682861328,109.0,33806.9375,0.0,1193.935546875,1.0,280.413818359375,282.4294128417969,291.5242614746094,293.3998107910156,293.1499938964844,293.1499938964844,280.3500061035156,36624.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753902673721313,1.0,0.0,0.0,4.043534278869629,4.043559551239014,8.720086839275609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6235.91357421875,0.0,1401.3076171875,2371.396484375,0.0,2248.852294921875,0.8130930662155151,1.0,0.0,3.0,1.0,0.0
12215760,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728576660156,0.9990000128746032,0.608279287815094,0.485646516084671,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77276611328125,0.7763838171958923,0.2504571378231048,0.2392402291297912,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77276611328125,0.8087581992149353,0.2822109162807464,0.1991395205259323,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728271484375,0.7343530058860779,0.2102250903844833,0.2014939188957214,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728881835937,0.7083078026771545,0.1870998442173004,0.8534134030342102,283.77276611328125,284.95001220703125,297.57305908203125,288.4742431640625,297.54327392578125,297.3310241699219,283.7742614746094,1.0,0.4601804912090301,0.8999013900756836,0.8999013900756836,0.2000000029802322,1.0,-2.3755929470062256,2.077677011489868,0.2979159355163574,1.5403358936309814,0.9367903470993042,0.9367903470993042,0.0,107.19255828857422,112.0,34072.84375,0.0,1198.0445556640625,1.0,280.3627014160156,282.3836364746094,291.5080871582031,293.3454895019531,293.1499938964844,293.1499938964844,280.04998779296875,36713.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778916954994202,1.0,0.0,0.0,4.025544166564941,4.025569438934326,8.642666671221377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6491.4755859375,0.0,1386.10595703125,2371.396484375,0.0,2271.231689453125,0.810038685798645,1.0,0.0,3.0,1.0,0.0
12215820,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67218017578125,0.9990000128746032,0.6073377728462219,0.4913388192653656,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.774861216545105,0.251931369304657,0.2406470030546188,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8052623271942139,0.2818700075149536,0.1989023238420486,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710510253906,0.732387363910675,0.2108312100172042,0.2020925432443618,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708679199219,0.7049070596694946,0.1866763830184936,0.8516736030578613,283.6717834472656,284.95001220703125,297.6365661621094,288.4891052246094,297.47186279296875,297.3039245605469,283.67431640625,1.0,0.4617862701416015,0.6997041702270508,0.6997041702270508,0.6000000238418579,1.0,-2.382454633712769,1.1957193613052368,1.1867351531982422,0.6589900255203247,0.9188013672828674,0.9188013672828674,0.0,108.73078155517578,115.0,35982.375,0.0,1209.7445068359375,1.0,280.0631103515625,282.2196655273437,291.54034423828125,293.45416259765625,293.1499938964844,293.1499938964844,279.75,36882.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790537416934967,1.0,0.0,0.0,3.9838707447052,3.983895778656006,8.464650136374985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6647.21044921875,0.0,1351.053955078125,2371.396484375,0.0,2385.24462890625,0.8029066324234009,1.0,0.0,3.0,1.0,0.0
12215880,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67218017578125,0.9990000128746032,0.6073377728462219,0.4913388192653656,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.774861216545105,0.251931369304657,0.2406470030546188,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8052623271942139,0.2818700075149536,0.1989023238420486,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710510253906,0.732387363910675,0.2108312100172042,0.2020925432443618,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708679199219,0.7049070596694946,0.1866763830184936,0.8516736030578613,283.6717834472656,284.95001220703125,297.6365661621094,288.4891052246094,297.47186279296875,297.3039245605469,283.67431640625,1.0,0.4617862701416015,0.6997041702270508,0.6997041702270508,0.6000000238418579,1.0,-2.382454633712769,1.1957193613052368,1.1867351531982422,0.6589900255203247,0.9188013672828674,0.9188013672828674,0.0,108.73078155517578,115.0,35982.375,0.0,1209.7445068359375,1.0,280.0631103515625,282.2196655273437,291.54034423828125,293.45416259765625,293.1499938964844,293.1499938964844,279.75,36882.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790537416934967,1.0,0.0,0.0,3.9838707447052,3.983895778656006,8.464650136374985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6647.21044921875,0.0,1351.053955078125,2371.396484375,0.0,2385.24462890625,0.8029066324234009,1.0,0.0,3.0,1.0,0.0
