time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215940,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284118652344,0.9990000128746032,0.6055243611335754,0.496576189994812,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284423828125,0.7737340331077576,0.2534681260585785,0.2421681731939315,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284423828125,0.8021684885025024,0.2816026210784912,0.1987737715244293,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.52850341796875,0.730762243270874,0.2114818394184112,0.2027797400951385,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.528564453125,0.7018824219703674,0.1863094270229339,0.8503308296203613,283.5284118652344,284.95001220703125,297.6994323730469,288.50360107421875,297.4315795898437,297.2784118652344,283.5286560058594,1.0,0.4640320539474487,0.4995069503784179,0.4995069503784179,1.0,1.0,-2.389627695083618,0.8658509850502014,1.523776650428772,0.3279066979885101,0.8986840844154358,0.8986840844154358,0.0,110.4250030517578,103.0,37506.640625,0.0,1225.2156982421875,1.0,279.7636108398437,282.0432434082031,291.5755310058594,293.5746765136719,293.1499938964844,293.1499938964844,279.45001220703125,37091.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079526424407959,1.0,0.0,0.0,3.932555675506592,3.9325802326202393,8.24799371912377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6785.55224609375,0.0,1308.815673828125,2371.396484375,0.0,2544.352294921875,0.7941368222236633,1.0,0.0,3.0,1.0,0.0
12216000,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284118652344,0.9990000128746032,0.6055243611335754,0.496576189994812,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284423828125,0.7737340331077576,0.2534681260585785,0.2421681731939315,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284423828125,0.8021684885025024,0.2816026210784912,0.1987737715244293,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.52850341796875,0.730762243270874,0.2114818394184112,0.2027797400951385,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.528564453125,0.7018824219703674,0.1863094270229339,0.8503308296203613,283.5284118652344,284.95001220703125,297.6994323730469,288.50360107421875,297.4315795898437,297.2784118652344,283.5286560058594,1.0,0.4640320539474487,0.4995069503784179,0.4995069503784179,1.0,1.0,-2.389627695083618,0.8658509850502014,1.523776650428772,0.3279066979885101,0.8986840844154358,0.8986840844154358,0.0,110.4250030517578,103.0,37506.640625,0.0,1225.2156982421875,1.0,279.7636108398437,282.0432434082031,291.5755310058594,293.5746765136719,293.1499938964844,293.1499938964844,279.45001220703125,37091.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079526424407959,1.0,0.0,0.0,3.932555675506592,3.9325802326202393,8.24799371912377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6785.55224609375,0.0,1308.815673828125,2371.396484375,0.0,2544.352294921875,0.7941368222236633,1.0,0.0,3.0,1.0,0.0
12216060,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3509216308594,0.9990000128746032,0.6037740111351013,0.4909622073173523,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3516540527344,0.7780922651290894,0.2548178732395172,0.2434286475181579,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515319824219,0.8048129677772522,0.2811029553413391,0.1984256207942962,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3519592285156,0.7338072657585144,0.2119522392749786,0.2032095044851303,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.35223388671875,0.7040306925773621,0.1858215034008026,0.848022997379303,283.35125732421875,284.95001220703125,297.7616882324219,288.5177307128906,297.4468078613281,297.25836181640625,283.34930419921875,1.0,0.4611693918704986,0.5303757786750793,0.5303757786750793,1.0,1.0,-2.3817434310913086,0.8961353302001953,1.4856081008911133,0.3600913882255554,0.8759889006614685,0.8759889006614685,0.0,108.54867553710938,91.0,38398.7109375,0.0,1208.32080078125,1.0,279.4642028808594,281.83966064453125,291.5848083496094,293.6451416015625,293.1499938964844,293.1499938964844,279.75,37369.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244205713272095,1.0,0.0,0.0,3.868003845214844,3.868027925491333,7.979438692018448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6236.884765625,0.0,1257.1951904296875,2371.396484375,0.0,2696.57080078125,0.783158004283905,1.0,0.0,3.0,1.0,0.0
12216120,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3509216308594,0.9990000128746032,0.6037740111351013,0.4909622073173523,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3516540527344,0.7780922651290894,0.2548178732395172,0.2434286475181579,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515319824219,0.8048129677772522,0.2811029553413391,0.1984256207942962,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3519592285156,0.7338072657585144,0.2119522392749786,0.2032095044851303,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.35223388671875,0.7040306925773621,0.1858215034008026,0.848022997379303,283.35125732421875,284.95001220703125,297.7616882324219,288.5177307128906,297.4468078613281,297.25836181640625,283.34930419921875,1.0,0.4611693918704986,0.5303757786750793,0.5303757786750793,1.0,1.0,-2.3817434310913086,0.8961353302001953,1.4856081008911133,0.3600913882255554,0.8759889006614685,0.8759889006614685,0.0,108.54867553710938,91.0,38398.7109375,0.0,1208.32080078125,1.0,279.4642028808594,281.83966064453125,291.5848083496094,293.6451416015625,293.1499938964844,293.1499938964844,279.75,37369.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244205713272095,1.0,0.0,0.0,3.868003845214844,3.868027925491333,7.979438692018448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6236.884765625,0.0,1257.1951904296875,2371.396484375,0.0,2696.57080078125,0.783158004283905,1.0,0.0,3.0,1.0,0.0
12216180,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53546142578125,0.9990000128746032,0.6078996658325195,0.4754328727722168,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53448486328125,0.7883440852165222,0.2568878531455993,0.2449338287115097,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53466796875,0.8133191466331482,0.2815153002738952,0.1983340978622436,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5340576171875,0.7418516874313354,0.2130168676376342,0.2038097381591797,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.53369140625,0.7114919424057007,0.1858726590871811,0.846433162689209,283.5350036621094,284.95001220703125,297.8232116699219,288.5315246582031,297.4830322265625,297.26470947265625,283.53765869140625,1.0,0.4549300968647003,0.561244547367096,0.561244547367096,1.0,1.0,-2.3636014461517334,0.9272891879081726,1.4363123178482056,0.3952594697475433,0.8585027456283569,0.8585027456283569,0.0,103.54560089111328,94.0,37048.375,0.0,1167.2406005859375,1.0,279.7362060546875,282.06219482421875,291.4722595214844,293.4026794433594,293.1499938964844,293.1499938964844,280.04998779296875,37411.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808504045009613,1.0,0.0,0.0,3.7995448112487793,3.7995684146881104,7.699485422563157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6077.8017578125,0.0,1202.15771484375,2371.396484375,0.0,2549.424072265625,0.7713543176651001,1.0,0.0,3.0,1.0,0.0
12216240,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53546142578125,0.9990000128746032,0.6078996658325195,0.4754328727722168,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53448486328125,0.7883440852165222,0.2568878531455993,0.2449338287115097,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53466796875,0.8133191466331482,0.2815153002738952,0.1983340978622436,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5340576171875,0.7418516874313354,0.2130168676376342,0.2038097381591797,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.53369140625,0.7114919424057007,0.1858726590871811,0.846433162689209,283.5350036621094,284.95001220703125,297.8232116699219,288.5315246582031,297.4830322265625,297.26470947265625,283.53765869140625,1.0,0.4549300968647003,0.561244547367096,0.561244547367096,1.0,1.0,-2.3636014461517334,0.9272891879081726,1.4363123178482056,0.3952594697475433,0.8585027456283569,0.8585027456283569,0.0,103.54560089111328,94.0,37048.375,0.0,1167.2406005859375,1.0,279.7362060546875,282.06219482421875,291.4722595214844,293.4026794433594,293.1499938964844,293.1499938964844,280.04998779296875,37411.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808504045009613,1.0,0.0,0.0,3.7995448112487793,3.7995684146881104,7.699485422563157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6077.8017578125,0.0,1202.15771484375,2371.396484375,0.0,2549.424072265625,0.7713543176651001,1.0,0.0,3.0,1.0,0.0
12216300,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6795349121094,0.9990000128746032,0.612440824508667,0.4689858853816986,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750183105469,0.7933005690574646,0.258290022611618,0.2460663318634033,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758117675781,0.8172501921653748,0.2821520864963531,0.1986240446567535,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6730651855469,0.7457720637321472,0.2138691395521164,0.204439178109169,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67138671875,0.7149010300636292,0.1861869245767593,0.8470655679702759,283.67742919921875,284.95001220703125,297.85369873046875,288.5382995605469,297.5101318359375,297.28271484375,283.69073486328125,1.0,0.453153520822525,0.576678991317749,0.576678991317749,1.0,1.0,-2.3590686321258545,0.9423209428787231,1.416747808456421,0.4111137092113495,0.8513738512992859,0.8513738512992859,0.0,101.59750366210938,94.0,35993.47265625,0.0,1154.244384765625,1.0,279.9786071777344,282.2417297363281,291.4275207519531,293.24835205078125,293.1499938964844,293.1499938964844,280.04998779296875,37384.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947748303413391,1.0,0.0,0.0,3.76592469215393,3.7659480571746826,7.563831445622782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6200.29931640625,0.0,1175.4073486328125,2371.396484375,0.0,2423.751708984375,0.7655454277992249,1.0,0.0,3.0,1.0,0.0
12216360,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75225830078125,0.9990000128746032,0.6174960136413574,0.463854044675827,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509460449219,0.7978377342224121,0.2598992884159088,0.2474513798952102,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75115966796875,0.8207358717918396,0.2830211818218231,0.1991273462772369,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7503662109375,0.7493784427642822,0.214904099702835,0.2052916437387466,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.7178913354873657,0.1866906434297561,0.8486952185630798,283.75164794921875,284.95001220703125,297.88397216796875,288.54498291015625,297.53839111328125,297.3092041015625,283.755615234375,1.0,0.4520213901996612,0.5758073329925537,0.5758073329925537,1.0,1.0,-2.358149290084839,0.9421036839485168,1.4160455465316772,0.4110325872898102,0.8441775441169739,0.8441775441169739,0.0,100.1476821899414,97.0,35722.359375,0.0,1147.388427734375,1.0,280.0340270996094,282.31451416015625,291.446533203125,293.2843933105469,293.1499938964844,293.1499938964844,280.3500061035156,37348.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851081490516663,1.0,0.0,0.0,3.7340571880340576,3.734080314636232,7.436361784129986e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5975.68505859375,0.0,1150.3607177734375,2371.396484375,0.0,2336.122314453125,0.7599812150001526,1.0,0.0,3.0,1.0,0.0
12216420,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.9990000128746032,0.627483069896698,0.4564779102802276,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843444824219,0.805741548538208,0.2634815871715545,0.250626802444458,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845886230469,0.8265432715415955,0.2851400077342987,0.200447142124176,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9836730957031,0.7557032704353333,0.217294305562973,0.2073607593774795,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830627441406,0.7229387760162354,0.1880896091461181,0.8539738059043884,283.985107421875,284.95001220703125,297.9439392089844,288.5581359863281,297.5971374511719,297.3677673339844,283.9898986816406,1.0,0.4514372050762176,0.5740640759468079,0.5740640759468079,1.0,1.0,-2.3635077476501465,0.9426770210266112,1.4208306074142456,0.4103003740310669,0.833081066608429,0.833081066608429,0.0,98.29595947265624,100.0,34751.3671875,0.0,1145.95458984375,1.0,280.3331298828125,282.58502197265625,291.4676208496094,293.2424621582031,293.1499938964844,293.1499938964844,280.6499938964844,37202.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639463543891907,1.0,0.0,0.0,3.675333261489868,3.675355911254883,7.204303642538434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5909.58251953125,0.0,1104.6175537109375,2371.396484375,0.0,2147.27490234375,0.7497181296348572,1.0,0.0,3.0,1.0,0.0
12216480,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.9990000128746032,0.627483069896698,0.4564779102802276,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843444824219,0.805741548538208,0.2634815871715545,0.250626802444458,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845886230469,0.8265432715415955,0.2851400077342987,0.200447142124176,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9836730957031,0.7557032704353333,0.217294305562973,0.2073607593774795,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830627441406,0.7229387760162354,0.1880896091461181,0.8539738059043884,283.985107421875,284.95001220703125,297.9439392089844,288.5581359863281,297.5971374511719,297.3677673339844,283.9898986816406,1.0,0.4514372050762176,0.5740640759468079,0.5740640759468079,1.0,1.0,-2.3635077476501465,0.9426770210266112,1.4208306074142456,0.4103003740310669,0.833081066608429,0.833081066608429,0.0,98.29595947265624,100.0,34751.3671875,0.0,1145.95458984375,1.0,280.3331298828125,282.58502197265625,291.4676208496094,293.2424621582031,293.1499938964844,293.1499938964844,280.6499938964844,37202.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639463543891907,1.0,0.0,0.0,3.675333261489868,3.675355911254883,7.204303642538434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5909.58251953125,0.0,1104.6175537109375,2371.396484375,0.0,2147.27490234375,0.7497181296348572,1.0,0.0,3.0,1.0,0.0
12216540,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2300720214844,0.9990000128746032,0.6370006799697876,0.4522091150283813,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2284851074219,0.8121177554130554,0.2674658596515655,0.2542462646961212,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.8310929536819458,0.2876808047294616,0.2021125853061676,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22772216796875,0.7609651684761047,0.2200296968221664,0.2098195105791092,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22705078125,0.7270190119743347,0.1899202466011047,0.8614866733551025,284.22930908203125,284.95001220703125,298.0030517578125,288.5709533691406,297.646484375,297.4112854003906,284.2347412109375,1.0,0.4526683688163757,0.5723207592964172,0.5723207592964172,1.0,1.0,-2.3767013549804688,0.9467216730117798,1.4299798011779783,0.4113169312477112,0.8253087997436523,0.8253087997436523,0.0,97.5505599975586,103.0,34007.24609375,0.0,1157.8089599609375,1.0,280.6323547363281,282.8656005859375,291.5047912597656,293.2385559082031,293.1499938964844,293.1499938964844,280.95001220703125,36989.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480783462524414,1.0,0.0,0.0,3.626742601394653,3.6267647743225098,7.015070195848239e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5863.9365234375,0.0,1067.0643310546875,2371.396484375,0.0,2008.8492431640625,0.7411454319953918,1.0,0.0,3.0,1.0,0.0
12216600,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2300720214844,0.9990000128746032,0.6370006799697876,0.4522091150283813,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2284851074219,0.8121177554130554,0.2674658596515655,0.2542462646961212,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.8310929536819458,0.2876808047294616,0.2021125853061676,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22772216796875,0.7609651684761047,0.2200296968221664,0.2098195105791092,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22705078125,0.7270190119743347,0.1899202466011047,0.8614866733551025,284.22930908203125,284.95001220703125,298.0030517578125,288.5709533691406,297.646484375,297.4112854003906,284.2347412109375,1.0,0.4526683688163757,0.5723207592964172,0.5723207592964172,1.0,1.0,-2.3767013549804688,0.9467216730117798,1.4299798011779783,0.4113169312477112,0.8253087997436523,0.8253087997436523,0.0,97.5505599975586,103.0,34007.24609375,0.0,1157.8089599609375,1.0,280.6323547363281,282.8656005859375,291.5047912597656,293.2385559082031,293.1499938964844,293.1499938964844,280.95001220703125,36989.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480783462524414,1.0,0.0,0.0,3.626742601394653,3.6267647743225098,7.015070195848239e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5863.9365234375,0.0,1067.0643310546875,2371.396484375,0.0,2008.8492431640625,0.7411454319953918,1.0,0.0,3.0,1.0,0.0
12216660,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783020019531,0.9990000128746032,0.6462011337280273,0.4503503143787384,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.8172242641448975,0.2717697322368622,0.2582091689109802,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769897460937,0.8346148729324341,0.2905380129814148,0.2040330469608307,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.765299916267395,0.223029226064682,0.2125696986913681,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753112792969,0.7303537130355835,0.1920939981937408,0.8707753419876099,284.4775695800781,284.95001220703125,298.06121826171875,288.58349609375,297.6893005371094,297.44384765625,284.4830017089844,1.0,0.455304890871048,0.5717395544052124,0.5717395544052124,1.0,1.0,-2.395994186401367,0.954680860042572,1.4413132667541504,0.4149019420146942,0.8208813667297363,0.8208813667297363,0.0,97.65153503417967,106.0,33387.2265625,0.0,1180.1915283203125,1.0,280.93170166015625,283.1460266113281,291.53924560546875,293.2431335449219,293.1499938964844,293.1499938964844,281.25,36726.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367973923683167,1.0,0.0,0.0,3.5908477306365967,3.590869426727295,6.876896918583952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5825.15869140625,0.0,1039.125732421875,2371.396484375,0.0,1912.361328125,0.7347060441970825,1.0,0.0,3.0,1.0,0.0
12216720,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783020019531,0.9990000128746032,0.6462011337280273,0.4503503143787384,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.8172242641448975,0.2717697322368622,0.2582091689109802,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769897460937,0.8346148729324341,0.2905380129814148,0.2040330469608307,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.765299916267395,0.223029226064682,0.2125696986913681,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753112792969,0.7303537130355835,0.1920939981937408,0.8707753419876099,284.4775695800781,284.95001220703125,298.06121826171875,288.58349609375,297.6893005371094,297.44384765625,284.4830017089844,1.0,0.455304890871048,0.5717395544052124,0.5717395544052124,1.0,1.0,-2.395994186401367,0.954680860042572,1.4413132667541504,0.4149019420146942,0.8208813667297363,0.8208813667297363,0.0,97.65153503417967,106.0,33387.2265625,0.0,1180.1915283203125,1.0,280.93170166015625,283.1460266113281,291.53924560546875,293.2431335449219,293.1499938964844,293.1499938964844,281.25,36726.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367973923683167,1.0,0.0,0.0,3.5908477306365967,3.590869426727295,6.876896918583952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5825.15869140625,0.0,1039.125732421875,2371.396484375,0.0,1912.361328125,0.7347060441970825,1.0,0.0,3.0,1.0,0.0
12216780,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.9990000128746032,0.6551939845085144,0.4504250884056091,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.8213701248168945,0.27632537484169,0.2624445557594299,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.8372664451599121,0.2936345636844635,0.2061471045017242,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.768818199634552,0.2262290567159652,0.2155432403087616,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.7330210208892822,0.1944904923439026,0.8812822699546814,284.72283935546875,284.95001220703125,298.1184387207031,288.59576416015625,297.7292175292969,297.4721069335937,284.7280578613281,1.0,0.4590230882167816,0.5711582899093628,0.5711582899093628,1.0,1.0,-2.419903039932251,0.9647318124771118,1.4551712274551392,0.4195599257946014,0.8197040557861328,0.8197040557861328,0.0,98.42139434814452,109.0,32821.44140625,0.0,1211.0201416015625,1.0,281.23126220703125,283.4214782714844,291.56500244140625,293.2432861328125,293.1499938964844,293.1499938964844,281.54998779296875,36437.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282474637031555,1.0,0.0,0.0,3.56904935836792,3.569071054458618,6.79365768974094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5787.72216796875,0.0,1021.4501342773438,2371.396484375,0.0,1840.40478515625,0.7306545376777649,1.0,0.0,3.0,1.0,0.0
12216840,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.9990000128746032,0.6551939845085144,0.4504250884056091,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.8213701248168945,0.27632537484169,0.2624445557594299,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.8372664451599121,0.2936345636844635,0.2061471045017242,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.768818199634552,0.2262290567159652,0.2155432403087616,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.7330210208892822,0.1944904923439026,0.8812822699546814,284.72283935546875,284.95001220703125,298.1184387207031,288.59576416015625,297.7292175292969,297.4721069335937,284.7280578613281,1.0,0.4590230882167816,0.5711582899093628,0.5711582899093628,1.0,1.0,-2.419903039932251,0.9647318124771118,1.4551712274551392,0.4195599257946014,0.8197040557861328,0.8197040557861328,0.0,98.42139434814452,109.0,32821.44140625,0.0,1211.0201416015625,1.0,281.23126220703125,283.4214782714844,291.56500244140625,293.2432861328125,293.1499938964844,293.1499938964844,281.54998779296875,36437.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282474637031555,1.0,0.0,0.0,3.56904935836792,3.569071054458618,6.79365768974094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5787.72216796875,0.0,1021.4501342773438,2371.396484375,0.0,1840.40478515625,0.7306545376777649,1.0,0.0,3.0,1.0,0.0
12216900,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6595974564552307,0.4511145353317261,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8231013417243958,0.2786661088466644,0.2646259069442749,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8382592797279358,0.2952372431755066,0.2072440683841705,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7702589631080627,0.2278760224580764,0.217080220580101,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7340850830078125,0.1957349628210067,0.8867896795272827,284.8771667480469,284.95001220703125,298.14666748046875,288.601806640625,297.7479553222656,297.48443603515625,284.8917236328125,1.0,0.4612023830413818,0.570867657661438,0.570867657661438,1.0,1.0,-2.433131217956543,0.9703217148780824,1.462809443473816,0.4221735000610351,0.8207005262374878,0.8207005262374878,0.0,99.0243148803711,109.0,32254.82421875,0.0,1229.040771484375,1.0,281.470947265625,283.6090087890625,291.5516662597656,293.1622619628906,293.1499938964844,293.1499938964844,281.54998779296875,36281.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223964929580688,1.0,0.0,0.0,3.563347101211548,3.563368558883667,6.771966809537844e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5917.888671875,0.0,1016.2739868164062,2371.396484375,0.0,1791.7843017578125,0.7295359969139099,1.0,0.0,3.0,1.0,0.0
12216960,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,0.6640464067459106,0.4520257115364074,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8247772455215454,0.2810892462730407,0.2668989598751068,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8392120003700256,0.2969282865524292,0.2084146589040756,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7716526389122009,0.2295883148908615,0.2186900228261947,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7351107597351074,0.1970389187335968,0.8926058411598206,284.96551513671875,284.95001220703125,298.1746520996094,288.6077575683594,297.76641845703125,297.4965515136719,284.9705810546875,1.0,0.4635664224624634,0.570321261882782,0.570321261882782,1.0,1.0,-2.4472830295562744,0.9760549068450928,1.471228003501892,0.4247208535671234,0.8217409253120422,0.8217409253120422,0.0,99.7187728881836,112.0,32340.072265625,0.0,1248.7183837890625,1.0,281.53094482421875,283.6935119628906,291.5838623046875,293.2392578125,293.1499938964844,293.1499938964844,281.8500061035156,36135.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209820747375488,1.0,0.0,0.0,3.561959981918335,3.561981439590454,6.766695719306881e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5753.19970703125,0.0,1014.2255249023438,2371.396484375,0.0,1780.109130859375,0.7291091084480286,1.0,0.0,3.0,1.0,0.0
12217020,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.9990000128746032,0.6728642582893372,0.4547406733036041,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8276795744895935,0.2860529720783233,0.2715548872947693,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8406726121902466,0.3004172742366791,0.2108271569013595,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.7740004658699036,0.2330976128578186,0.2219918817281723,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.7367827296257019,0.1997159570455551,0.9045814275741576,285.20733642578125,284.95001220703125,298.2297668457031,288.6195373535156,297.80145263671875,297.5181579589844,285.2120666503906,1.0,0.4687400758266449,0.5692284107208252,0.5692284107208252,1.0,1.0,-2.477388858795166,0.9882676005363464,1.4891211986541748,0.4301641583442688,0.82701176404953,0.82701176404953,0.0,101.41663360595705,115.0,31966.81640625,0.0,1292.1826171875,1.0,281.8309936523437,283.9642944335937,291.6012878417969,293.23834228515625,293.1499938964844,293.1499938964844,282.1499938964844,35831.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147780060768127,1.0,0.0,0.0,3.569713592529297,3.569735050201416,6.796187221880245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5724.416015625,0.0,1017.4861450195312,2371.396484375,0.0,1729.2725830078125,0.7301075458526611,1.0,0.0,3.0,1.0,0.0
12217080,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.9990000128746032,0.6728642582893372,0.4547406733036041,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8276795744895935,0.2860529720783233,0.2715548872947693,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8406726121902466,0.3004172742366791,0.2108271569013595,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.7740004658699036,0.2330976128578186,0.2219918817281723,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.7367827296257019,0.1997159570455551,0.9045814275741576,285.20733642578125,284.95001220703125,298.2297668457031,288.6195373535156,297.80145263671875,297.5181579589844,285.2120666503906,1.0,0.4687400758266449,0.5692284107208252,0.5692284107208252,1.0,1.0,-2.477388858795166,0.9882676005363464,1.4891211986541748,0.4301641583442688,0.82701176404953,0.82701176404953,0.0,101.41663360595705,115.0,31966.81640625,0.0,1292.1826171875,1.0,281.8309936523437,283.9642944335937,291.6012878417969,293.23834228515625,293.1499938964844,293.1499938964844,282.1499938964844,35831.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147780060768127,1.0,0.0,0.0,3.569713592529297,3.569735050201416,6.796187221880245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5724.416015625,0.0,1017.4861450195312,2371.396484375,0.0,1729.2725830078125,0.7301075458526611,1.0,0.0,3.0,1.0,0.0
12217140,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.9990000128746032,0.6816895008087158,0.4582622945308685,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.8302386403083801,0.2911936640739441,0.2763911187648773,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.8418076038360596,0.3040777146816253,0.2133694440126419,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.776009202003479,0.2367365211248397,0.2254293113946914,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.7381612658500671,0.2024981379508972,0.9170936346054076,285.4432373046875,284.95001220703125,298.28375244140625,288.6310729980469,297.83465576171875,297.5374450683594,285.4476013183594,1.0,0.4743961095809936,0.5681355595588684,0.5681355595588684,1.0,1.0,-2.5096452236175537,1.0014094114303589,1.5082358121871948,0.4360564351081848,0.8353899717330933,0.8353899717330933,0.0,103.42113494873048,118.0,31608.09765625,0.0,1340.593017578125,1.0,282.1312255859375,284.2281799316406,291.6167907714844,293.23712158203125,293.1499938964844,293.1499938964844,282.45001220703125,35541.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70937579870224,1.0,0.0,0.0,3.591552972793579,3.5915744304656982,6.879598686282407e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5696.07666015625,0.0,1030.90625,2371.396484375,0.0,1685.5159912109375,0.7335466742515564,1.0,0.0,3.0,1.0,0.0
12217200,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.9990000128746032,0.6816895008087158,0.4582622945308685,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.8302386403083801,0.2911936640739441,0.2763911187648773,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.8418076038360596,0.3040777146816253,0.2133694440126419,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.776009202003479,0.2367365211248397,0.2254293113946914,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.7381612658500671,0.2024981379508972,0.9170936346054076,285.4432373046875,284.95001220703125,298.28375244140625,288.6310729980469,297.83465576171875,297.5374450683594,285.4476013183594,1.0,0.4743961095809936,0.5681355595588684,0.5681355595588684,1.0,1.0,-2.5096452236175537,1.0014094114303589,1.5082358121871948,0.4360564351081848,0.8353899717330933,0.8353899717330933,0.0,103.42113494873048,118.0,31608.09765625,0.0,1340.593017578125,1.0,282.1312255859375,284.2281799316406,291.6167907714844,293.23712158203125,293.1499938964844,293.1499938964844,282.45001220703125,35541.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70937579870224,1.0,0.0,0.0,3.591552972793579,3.5915744304656982,6.879598686282407e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5696.07666015625,0.0,1030.90625,2371.396484375,0.0,1685.5159912109375,0.7335466742515564,1.0,0.0,3.0,1.0,0.0
12217260,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.9990000128746032,0.6905980706214905,0.4623364508152008,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.8325903415679932,0.2965129613876343,0.281395673751831,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.8427555561065674,0.3079135119915008,0.2160331755876541,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.7778093218803406,0.2405049502849578,0.2289904803037643,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7393587231636047,0.2053836584091186,0.930079460144043,285.6825256347656,284.95001220703125,298.3365478515625,288.64239501953125,297.8663024902344,297.5551147460937,285.6868896484375,1.0,0.4804219305515289,0.5667113065719604,0.5667113065719604,1.0,1.0,-2.543632745742798,1.0149143934249878,1.5287182331085205,0.4419234693050384,0.846966028213501,0.846966028213501,0.0,105.65619659423828,121.0,31321.724609375,0.0,1393.344482421875,1.0,282.4316101074219,284.4896545410156,291.6307983398437,293.2362976074219,293.1499938964844,293.1499938964844,282.75,35270.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044306397438049,1.0,0.0,0.0,3.626419067382813,3.62644100189209,7.013819072199112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5670.9306640625,0.0,1054.053466796875,2371.396484375,0.0,1645.89306640625,0.7392640709877014,1.0,0.0,3.0,1.0,0.0
12217320,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.9990000128746032,0.6905980706214905,0.4623364508152008,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.8325903415679932,0.2965129613876343,0.281395673751831,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.8427555561065674,0.3079135119915008,0.2160331755876541,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.7778093218803406,0.2405049502849578,0.2289904803037643,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7393587231636047,0.2053836584091186,0.930079460144043,285.6825256347656,284.95001220703125,298.3365478515625,288.64239501953125,297.8663024902344,297.5551147460937,285.6868896484375,1.0,0.4804219305515289,0.5667113065719604,0.5667113065719604,1.0,1.0,-2.543632745742798,1.0149143934249878,1.5287182331085205,0.4419234693050384,0.846966028213501,0.846966028213501,0.0,105.65619659423828,121.0,31321.724609375,0.0,1393.344482421875,1.0,282.4316101074219,284.4896545410156,291.6307983398437,293.2362976074219,293.1499938964844,293.1499938964844,282.75,35270.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044306397438049,1.0,0.0,0.0,3.626419067382813,3.62644100189209,7.013819072199112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5670.9306640625,0.0,1054.053466796875,2371.396484375,0.0,1645.89306640625,0.7392640709877014,1.0,0.0,3.0,1.0,0.0
12217380,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.9990000128746032,0.6998417973518372,0.4665927588939667,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8349994421005249,0.3020941615104675,0.2866298854351043,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.843784749507904,0.3120000958442688,0.2188625335693359,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.7796688675880432,0.244472786784172,0.2327255755662918,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.740616500377655,0.2084427028894424,0.9437698125839232,285.9378662109375,284.95001220703125,298.3881225585937,288.65350341796875,297.8976135253906,297.5729675292969,285.9419250488281,1.0,0.4867508113384247,0.5652869939804077,0.5652869939804077,1.0,1.0,-2.5793702602386475,1.0291377305984497,1.5502325296401978,0.4481120705604553,0.8621174693107605,0.8621174693107605,0.0,108.0260238647461,124.0,31181.416015625,0.0,1450.2669677734375,1.0,282.7322692871094,284.75518798828125,291.6476135253906,293.2448425292969,293.1499938964844,293.1499938964844,283.04998779296875,35015.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005231976509094,1.0,0.0,0.0,3.6736419200897217,3.673663854598999,7.197674563030887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5654.42578125,0.0,1086.88330078125,2371.396484375,0.0,1614.884765625,0.7471533417701721,1.0,0.0,3.0,1.0,0.0
12217440,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.9990000128746032,0.6998417973518372,0.4665927588939667,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8349994421005249,0.3020941615104675,0.2866298854351043,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.843784749507904,0.3120000958442688,0.2188625335693359,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.7796688675880432,0.244472786784172,0.2327255755662918,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.740616500377655,0.2084427028894424,0.9437698125839232,285.9378662109375,284.95001220703125,298.3881225585937,288.65350341796875,297.8976135253906,297.5729675292969,285.9419250488281,1.0,0.4867508113384247,0.5652869939804077,0.5652869939804077,1.0,1.0,-2.5793702602386475,1.0291377305984497,1.5502325296401978,0.4481120705604553,0.8621174693107605,0.8621174693107605,0.0,108.0260238647461,124.0,31181.416015625,0.0,1450.2669677734375,1.0,282.7322692871094,284.75518798828125,291.6476135253906,293.2448425292969,293.1499938964844,293.1499938964844,283.04998779296875,35015.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005231976509094,1.0,0.0,0.0,3.6736419200897217,3.673663854598999,7.197674563030887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5654.42578125,0.0,1086.88330078125,2371.396484375,0.0,1614.884765625,0.7471533417701721,1.0,0.0,3.0,1.0,0.0
12217500,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.9990000128746032,0.704559862613678,0.4688031077384949,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.8361967206001282,0.304960161447525,0.289310872554779,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.8442896604537964,0.3141054809093475,0.2203137427568435,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.780592143535614,0.2465130090713501,0.2346412986516952,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.7412478923797607,0.2100232541561126,0.9508286714553832,286.1077575683594,284.95001220703125,298.4134521484375,288.6590270996094,297.9129638671875,297.5816650390625,286.12158203125,1.0,0.4900121390819549,0.5645748376846313,0.5645748376846313,1.0,1.0,-2.597773790359497,1.0364673137664795,1.5613064765930176,0.4513073265552521,0.8714690804481506,0.8714690804481506,0.0,109.26251220703124,124.0,30870.50390625,0.0,1480.204345703125,1.0,282.97491455078125,284.9452514648437,291.6312866210937,293.16961669921875,293.1499938964844,293.1499938964844,283.04998779296875,34895.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696763277053833,1.0,0.0,0.0,3.7009997367858887,3.701021909713745,7.305276312763453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5795.66455078125,0.0,1106.4652099609375,2371.396484375,0.0,1585.303466796875,0.751793384552002,1.0,0.0,3.0,1.0,0.0
12217560,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.9990000128746032,0.709426999092102,0.4708726406097412,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.8375589847564697,0.3079191744327545,0.2921021282672882,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8449738025665283,0.3163037896156311,0.2218504250049591,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.7816829681396484,0.2486272156238556,0.2366436719894409,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7420313358306885,0.2116733342409134,0.9582528471946716,286.1901550292969,284.95001220703125,298.4384155273437,288.6644897460937,297.92852783203125,297.591064453125,286.1939392089844,1.0,0.493341714143753,0.5637162327766418,0.5637162327766418,1.0,1.0,-2.6167867183685303,1.043887495994568,1.5728991031646729,0.4544522762298584,0.8806195855140686,0.8806195855140686,0.0,110.48770141601562,127.0,31051.673828125,0.0,1511.299560546875,1.0,283.0330505371094,285.0168762207031,291.66424560546875,293.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,34802.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977854371070862,1.0,0.0,0.0,3.731038808822632,3.7310612201690674,7.424343948514434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5793.6484375,0.0,1128.5694580078125,2371.396484375,0.0,1593.3201904296875,0.7548807859420776,1.0,0.0,3.0,1.0,0.0
12217620,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.9990000128746032,0.7183951139450073,0.4757502675056457,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.8397133350372314,0.3135586380958557,0.2975507378578186,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30322265625,0.845718264579773,0.3203213214874267,0.2247688323259353,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.7832803726196289,0.2526087164878845,0.2405280619859695,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026733398437,0.7430959343910217,0.2147463858127594,0.9726111888885498,286.30340576171875,284.95001220703125,298.48736572265625,288.67529296875,297.95513916015625,297.6031799316406,286.30535888671875,1.0,0.5001049041748047,0.5619989633560181,0.5619989633560181,1.0,1.0,-2.654622793197632,1.058562994003296,1.596059799194336,0.4606528878211975,0.8995685577392578,0.8995685577392578,0.0,113.1629638671875,130.0,31292.423828125,0.0,1575.4580078125,1.0,283.1440124511719,285.1256408691406,291.7157897949219,293.3459167480469,293.1499938964844,293.1499938964844,283.1499938964844,34326.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705635666847229,1.0,0.0,0.0,3.770216703414917,3.770239353179932,7.581081717944471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5909.7890625,0.0,1155.1336669921875,2371.396484375,0.0,1655.509521484375,0.7598447203636169,1.0,0.0,3.0,1.0,0.0
12217680,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.9990000128746032,0.7183951139450073,0.4757502675056457,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.8397133350372314,0.3135586380958557,0.2975507378578186,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30322265625,0.845718264579773,0.3203213214874267,0.2247688323259353,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.7832803726196289,0.2526087164878845,0.2405280619859695,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026733398437,0.7430959343910217,0.2147463858127594,0.9726111888885498,286.30340576171875,284.95001220703125,298.48736572265625,288.67529296875,297.95513916015625,297.6031799316406,286.30535888671875,1.0,0.5001049041748047,0.5619989633560181,0.5619989633560181,1.0,1.0,-2.654622793197632,1.058562994003296,1.596059799194336,0.4606528878211975,0.8995685577392578,0.8995685577392578,0.0,113.1629638671875,130.0,31292.423828125,0.0,1575.4580078125,1.0,283.1440124511719,285.1256408691406,291.7157897949219,293.3459167480469,293.1499938964844,293.1499938964844,283.1499938964844,34326.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705635666847229,1.0,0.0,0.0,3.770216703414917,3.770239353179932,7.581081717944471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5909.7890625,0.0,1155.1336669921875,2371.396484375,0.0,1655.509521484375,0.7598447203636169,1.0,0.0,3.0,1.0,0.0
12217740,297.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.9990000128746032,0.7260463237762451,0.4820443987846374,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355407714844,0.8406763672828674,0.3187015354633331,0.3025858104228973,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.8451892733573914,0.3237221539020538,0.227295845746994,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.7836399078369141,0.2561357915401459,0.2440375536680221,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.7430288195610046,0.2173563241958618,0.9851955771446228,286.3356628417969,284.95001220703125,298.5349426269531,288.6859436035156,297.9749755859375,297.60498046875,286.3366394042969,1.0,0.5068461894989014,0.5602816939353943,0.5602816939353943,1.0,1.0,-2.690614461898804,1.0723470449447632,1.61826753616333,0.4663901627063751,0.9182974100112916,0.9182974100112916,0.0,116.21102142333984,133.0,31694.861328125,0.0,1640.329345703125,1.0,283.14971923828125,285.1486511230469,291.7470092773437,293.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,33610.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186146378517151,1.0,0.0,0.0,3.7884926795959473,3.788515329360962,7.65475817843253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5946.79052734375,0.0,1163.865966796875,2371.396484375,0.0,1760.6378173828125,0.7677626013755798,1.0,0.0,3.0,1.0,0.0
