time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217800,297.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.9990000128746032,0.7260463237762451,0.4820443987846374,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355407714844,0.8406763672828674,0.3187015354633331,0.3025858104228973,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.8451892733573914,0.3237221539020538,0.227295845746994,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.7836399078369141,0.2561357915401459,0.2440375536680221,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.7430288195610046,0.2173563241958618,0.9851955771446228,286.3356628417969,284.95001220703125,298.5349426269531,288.6859436035156,297.9749755859375,297.60498046875,286.3366394042969,1.0,0.5068461894989014,0.5602816939353943,0.5602816939353943,1.0,1.0,-2.690614461898804,1.0723470449447632,1.61826753616333,0.4663901627063751,0.9182974100112916,0.9182974100112916,0.0,116.21102142333984,133.0,31694.861328125,0.0,1640.329345703125,1.0,283.14971923828125,285.1486511230469,291.7470092773437,293.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,33610.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186146378517151,1.0,0.0,0.0,3.7884926795959473,3.788515329360962,7.65475817843253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5946.79052734375,0.0,1163.865966796875,2371.396484375,0.0,1760.6378173828125,0.7677626013755798,1.0,0.0,3.0,1.0,0.0
12217860,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396911621094,0.9990000128746032,0.7324760556221008,0.4895265400409698,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.8405960202217102,0.3234030306339264,0.3071893751621246,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.8435793519020081,0.3266080915927887,0.2294439375400543,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.339599609375,0.7828980684280396,0.2592398226261139,0.2471397221088409,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.7419052720069885,0.2194966226816177,0.9956747889518738,286.33966064453125,284.95001220703125,298.5810546875,288.6965026855469,297.98883056640625,297.5981140136719,286.3400573730469,1.0,0.5134150385856628,0.5583469867706299,0.5583469867706299,1.0,1.0,-2.7240421772003174,1.0846530199050903,1.639389157295227,0.4712231159210205,0.936848521232605,0.936848521232605,0.0,119.55235290527344,136.0,32127.67578125,0.0,1704.3603515625,1.0,283.1499938964844,285.138916015625,291.7476806640625,293.4498291015625,293.1499938964844,293.1499938964844,283.04998779296875,33981.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291351556777954,1.0,0.0,0.0,3.861346244812012,3.861369609832764,7.951994120958261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6057.74560546875,0.0,1224.9149169921875,2371.396484375,0.0,1847.826416015625,0.7803602814674377,1.0,0.0,3.0,1.0,0.0
12217920,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396911621094,0.9990000128746032,0.7324760556221008,0.4895265400409698,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.8405960202217102,0.3234030306339264,0.3071893751621246,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.8435793519020081,0.3266080915927887,0.2294439375400543,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.339599609375,0.7828980684280396,0.2592398226261139,0.2471397221088409,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.7419052720069885,0.2194966226816177,0.9956747889518738,286.33966064453125,284.95001220703125,298.5810546875,288.6965026855469,297.98883056640625,297.5981140136719,286.3400573730469,1.0,0.5134150385856628,0.5583469867706299,0.5583469867706299,1.0,1.0,-2.7240421772003174,1.0846530199050903,1.639389157295227,0.4712231159210205,0.936848521232605,0.936848521232605,0.0,119.55235290527344,136.0,32127.67578125,0.0,1704.3603515625,1.0,283.1499938964844,285.138916015625,291.7476806640625,293.4498291015625,293.1499938964844,293.1499938964844,283.04998779296875,33981.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291351556777954,1.0,0.0,0.0,3.861346244812012,3.861369609832764,7.951994120958261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6057.74560546875,0.0,1224.9149169921875,2371.396484375,0.0,1847.826416015625,0.7803602814674377,1.0,0.0,3.0,1.0,0.0
12217980,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.9990000128746032,0.7374876141548157,0.4979529678821563,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8396459221839905,0.3275847733020782,0.311357706785202,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8410904407501221,0.3289045095443725,0.2312250137329101,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654724121094,0.7812311053276062,0.2618567645549774,0.2498296201229095,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655944824219,0.7398790121078491,0.2211072295904159,1.0039920806884766,286.2652282714844,284.95001220703125,298.62567138671875,288.7069702148437,297.9966735839844,297.5824890136719,286.2645874023437,1.0,0.5197120308876038,0.5564123392105103,0.5564123392105103,1.0,1.0,-2.754549026489258,1.095579743385315,1.6589692831039429,0.4753402769565582,0.953795611858368,0.953795611858368,0.0,123.11505889892578,139.0,32732.607421875,0.0,1766.45458984375,1.0,283.0545349121094,285.0433654785156,291.7606506347656,293.505615234375,293.1499938964844,293.1499938964844,282.75,34555.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411031126976013,1.0,0.0,0.0,3.9374825954437256,3.937506675720215,8.268673354905332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6292.8564453125,0.0,1292.52099609375,2371.396484375,0.0,1948.9884033203125,0.792596697807312,1.0,0.0,3.0,1.0,0.0
12218040,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.9990000128746032,0.7374876141548157,0.4979529678821563,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8396459221839905,0.3275847733020782,0.311357706785202,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8410904407501221,0.3289045095443725,0.2312250137329101,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654724121094,0.7812311053276062,0.2618567645549774,0.2498296201229095,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655944824219,0.7398790121078491,0.2211072295904159,1.0039920806884766,286.2652282714844,284.95001220703125,298.62567138671875,288.7069702148437,297.9966735839844,297.5824890136719,286.2645874023437,1.0,0.5197120308876038,0.5564123392105103,0.5564123392105103,1.0,1.0,-2.754549026489258,1.095579743385315,1.6589692831039429,0.4753402769565582,0.953795611858368,0.953795611858368,0.0,123.11505889892578,139.0,32732.607421875,0.0,1766.45458984375,1.0,283.0545349121094,285.0433654785156,291.7606506347656,293.505615234375,293.1499938964844,293.1499938964844,282.75,34555.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411031126976013,1.0,0.0,0.0,3.9374825954437256,3.937506675720215,8.268673354905332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6292.8564453125,0.0,1292.52099609375,2371.396484375,0.0,1948.9884033203125,0.792596697807312,1.0,0.0,3.0,1.0,0.0
12218100,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.9990000128746032,0.73917555809021,0.5025665760040283,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.8387958407402039,0.3293641805648803,0.3132321238517761,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.8394669890403748,0.3297010064125061,0.231941282749176,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.779999852180481,0.2628865540027618,0.2509808838367462,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7384819388389587,0.2216269373893737,1.0071632862091064,286.108642578125,284.95001220703125,298.6473999023437,288.712158203125,297.9975280761719,297.5700378417969,286.0974426269531,1.0,0.5227214097976685,0.5554450154304504,0.5554450154304504,1.0,1.0,-2.768404006958008,1.1003968715667725,1.6680071353912354,0.4770753681659698,0.9600212574005128,0.9600212574005128,0.0,124.98577117919922,139.0,33484.5625,0.0,1796.26123046875,1.0,282.8148193359375,284.8534851074219,291.8092041015625,293.6558532714844,293.1499938964844,293.1499938964844,282.75,34755.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530006766319275,1.0,0.0,0.0,3.9654135704040527,3.965437889099121,8.386398917537008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6158.087890625,0.0,1317.84521484375,2371.396484375,0.0,2051.467041015625,0.7976685166358948,1.0,0.0,3.0,1.0,0.0
12218160,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.9990000128746032,0.7401573061943054,0.5078176856040955,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8373753428459167,0.3308582007884979,0.3148004710674286,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8372510075569153,0.3301793336868286,0.232400432229042,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.7781764268875122,0.2636607885360718,0.2518660426139831,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.7365391254425049,0.2218823432922363,1.00908625125885,286.0418701171875,284.95001220703125,298.6687316894531,288.71734619140625,297.9955444335937,297.5532531738281,286.0396423339844,1.0,0.5255869030952454,0.5544663667678833,0.5544663667678833,1.0,1.0,-2.780529260635376,1.1044195890426636,1.6761096715927124,0.478409469127655,0.9665778875350952,0.9665778875350952,0.0,127.00069427490234,142.0,33688.88671875,0.0,1824.3604736328125,1.0,282.7630920410156,284.78594970703125,291.7948608398437,293.61572265625,293.1499938964844,293.1499938964844,282.45001220703125,34920.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601665258407593,1.0,0.0,0.0,3.989229917526245,3.9892544746398926,8.487438662996283e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6391.0869140625,0.0,1339.6634521484375,2371.396484375,0.0,2114.03369140625,0.8020232915878296,1.0,0.0,3.0,1.0,0.0
12218220,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.9990000128746032,0.7405710220336914,0.5190708041191101,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.8338078856468201,0.3333100974559784,0.3174114823341369,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.8321005702018738,0.3305671811103821,0.2329014837741851,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090515136719,0.7737424969673157,0.2647079825401306,0.2531464695930481,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.7318577766418457,0.2218402177095413,1.010373592376709,285.8084716796875,284.95001220703125,298.710205078125,288.7276916503906,297.9867248535156,297.5126342773437,285.8064880371094,1.0,0.5308794379234314,0.5525090098381042,0.5525090098381042,1.0,1.0,-2.800884485244751,1.1107025146484375,1.690181851387024,0.4801718592643738,0.9761276841163636,0.9761276841163636,0.0,131.17251586914062,145.0,34599.36328125,0.0,1875.808349609375,1.0,282.46307373046875,284.5204772949219,291.7931213378906,293.6662292480469,293.1499938964844,293.1499938964844,282.1499938964844,35206.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763599753379822,1.0,0.0,0.0,4.027258396148682,4.027283191680908,8.650027893963852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6465.77880859375,0.0,1375.176025390625,2371.396484375,0.0,2257.520751953125,0.8089703917503357,1.0,0.0,3.0,1.0,0.0
12218280,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.9990000128746032,0.7405710220336914,0.5190708041191101,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.8338078856468201,0.3333100974559784,0.3174114823341369,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.8321005702018738,0.3305671811103821,0.2329014837741851,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090515136719,0.7737424969673157,0.2647079825401306,0.2531464695930481,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.7318577766418457,0.2218402177095413,1.010373592376709,285.8084716796875,284.95001220703125,298.710205078125,288.7276916503906,297.9867248535156,297.5126342773437,285.8064880371094,1.0,0.5308794379234314,0.5525090098381042,0.5525090098381042,1.0,1.0,-2.800884485244751,1.1107025146484375,1.690181851387024,0.4801718592643738,0.9761276841163636,0.9761276841163636,0.0,131.17251586914062,145.0,34599.36328125,0.0,1875.808349609375,1.0,282.46307373046875,284.5204772949219,291.7931213378906,293.6662292480469,293.1499938964844,293.1499938964844,282.1499938964844,35206.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763599753379822,1.0,0.0,0.0,4.027258396148682,4.027283191680908,8.650027893963852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6465.77880859375,0.0,1375.176025390625,2371.396484375,0.0,2257.520751953125,0.8089703917503357,1.0,0.0,3.0,1.0,0.0
12218340,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.9990000128746032,0.7395440340042114,0.5305829644203186,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.8298622965812683,0.3353445827960968,0.319543182849884,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.8266022205352783,0.3305414319038391,0.2330413907766342,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.7688804268836975,0.265341579914093,0.253962755203247,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.7266466021537781,0.2213089019060135,1.0091179609298706,285.6048583984375,284.95001220703125,298.75,288.7380065917969,297.9747009277344,297.46807861328125,285.6029357910156,1.0,0.5355884432792664,0.55055171251297,0.55055171251297,1.0,1.0,-2.816925525665283,1.115035057067871,1.7018905878067017,0.4809268116950989,0.9832121729850768,0.9832121729850768,0.0,135.3458709716797,148.0,35685.0078125,0.0,1921.0963134765625,1.0,282.1627197265625,284.2698669433594,291.7894592285156,293.71246337890625,293.1499938964844,293.1499938964844,281.8500061035156,35421.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892596125602722,1.0,0.0,0.0,4.054990291595459,4.055015563964844,8.769568466959754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6552.2734375,0.0,1401.5247802734375,2371.396484375,0.0,2373.66162109375,0.8140440583229065,1.0,0.0,3.0,1.0,0.0
12218400,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.9990000128746032,0.7395440340042114,0.5305829644203186,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.8298622965812683,0.3353445827960968,0.319543182849884,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.8266022205352783,0.3305414319038391,0.2330413907766342,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.7688804268836975,0.265341579914093,0.253962755203247,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.7266466021537781,0.2213089019060135,1.0091179609298706,285.6048583984375,284.95001220703125,298.75,288.7380065917969,297.9747009277344,297.46807861328125,285.6029357910156,1.0,0.5355884432792664,0.55055171251297,0.55055171251297,1.0,1.0,-2.816925525665283,1.115035057067871,1.7018905878067017,0.4809268116950989,0.9832121729850768,0.9832121729850768,0.0,135.3458709716797,148.0,35685.0078125,0.0,1921.0963134765625,1.0,282.1627197265625,284.2698669433594,291.7894592285156,293.71246337890625,293.1499938964844,293.1499938964844,281.8500061035156,35421.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892596125602722,1.0,0.0,0.0,4.054990291595459,4.055015563964844,8.769568466959754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6552.2734375,0.0,1401.5247802734375,2371.396484375,0.0,2373.66162109375,0.8140440583229065,1.0,0.0,3.0,1.0,0.0
12218460,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.9990000128746032,0.7373687028884888,0.5417880415916443,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8259789347648621,0.3371038138866424,0.3214010894298553,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8211809992790222,0.3302495181560516,0.2329870462417602,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.7640780806541443,0.2657009959220886,0.2545034289360046,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.7213169932365417,0.2204598635435104,1.006316304206848,285.4002990722656,284.95001220703125,298.78521728515625,288.7455139160156,297.9603271484375,297.4226989746094,285.3983764648437,1.0,0.5397890210151672,0.5487841963768005,0.5487841963768005,1.0,1.0,-2.829845428466797,1.1182061433792114,1.7116392850875854,0.481212317943573,0.9875598549842834,0.9875598549842834,0.0,139.38641357421875,151.0,36722.734375,0.0,1961.19921875,1.0,281.8624572753906,284.0203857421875,291.7914733886719,293.7637634277344,293.1499938964844,293.1499938964844,281.54998779296875,35596.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010713458061218,1.0,0.0,0.0,4.07440710067749,4.074432373046875,8.853752433424233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6640.091796875,0.0,1420.3736572265625,2371.396484375,0.0,2481.224365234375,0.8176175951957703,1.0,0.0,3.0,1.0,0.0
12218520,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.9990000128746032,0.7373687028884888,0.5417880415916443,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8259789347648621,0.3371038138866424,0.3214010894298553,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8211809992790222,0.3302495181560516,0.2329870462417602,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.7640780806541443,0.2657009959220886,0.2545034289360046,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.7213169932365417,0.2204598635435104,1.006316304206848,285.4002990722656,284.95001220703125,298.78521728515625,288.7455139160156,297.9603271484375,297.4226989746094,285.3983764648437,1.0,0.5397890210151672,0.5487841963768005,0.5487841963768005,1.0,1.0,-2.829845428466797,1.1182061433792114,1.7116392850875854,0.481212317943573,0.9875598549842834,0.9875598549842834,0.0,139.38641357421875,151.0,36722.734375,0.0,1961.19921875,1.0,281.8624572753906,284.0203857421875,291.7914733886719,293.7637634277344,293.1499938964844,293.1499938964844,281.54998779296875,35596.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010713458061218,1.0,0.0,0.0,4.07440710067749,4.074432373046875,8.853752433424233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6640.091796875,0.0,1420.3736572265625,2371.396484375,0.0,2481.224365234375,0.8176175951957703,1.0,0.0,3.0,1.0,0.0
12218580,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.9990000128746032,0.7340973615646362,0.5526362061500549,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.8221872448921204,0.3386269807815552,0.3230257928371429,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.815819263458252,0.3297218978404999,0.2327619194984436,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7593989968299866,0.2658311426639557,0.2548161745071411,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7158734202384949,0.2193639427423477,1.0023294687271118,285.19696044921875,284.95001220703125,298.8133239746094,288.74774169921875,297.9432373046875,297.3777770996094,285.1950988769531,1.0,0.5435494184494019,0.5470166802406311,0.5470166802406311,1.0,1.0,-2.8401520252227783,1.1202012300491333,1.7199509143829346,0.480905532836914,0.9891963005065918,0.9891963005065918,0.0,143.2891845703125,154.0,37765.37109375,0.0,1996.72900390625,1.0,281.56231689453125,283.7745361328125,291.79248046875,293.8150634765625,293.1499938964844,293.1499938964844,281.25,35744.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126909136772156,1.0,0.0,0.0,4.086774349212647,4.086799621582031,8.907582014217041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6730.30322265625,0.0,1432.774658203125,2371.396484375,0.0,2587.99560546875,0.8199262619018555,1.0,0.0,3.0,1.0,0.0
12218640,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.9990000128746032,0.7340973615646362,0.5526362061500549,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.8221872448921204,0.3386269807815552,0.3230257928371429,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.815819263458252,0.3297218978404999,0.2327619194984436,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7593989968299866,0.2658311426639557,0.2548161745071411,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7158734202384949,0.2193639427423477,1.0023294687271118,285.19696044921875,284.95001220703125,298.8133239746094,288.74774169921875,297.9432373046875,297.3777770996094,285.1950988769531,1.0,0.5435494184494019,0.5470166802406311,0.5470166802406311,1.0,1.0,-2.8401520252227783,1.1202012300491333,1.7199509143829346,0.480905532836914,0.9891963005065918,0.9891963005065918,0.0,143.2891845703125,154.0,37765.37109375,0.0,1996.72900390625,1.0,281.56231689453125,283.7745361328125,291.79248046875,293.8150634765625,293.1499938964844,293.1499938964844,281.25,35744.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126909136772156,1.0,0.0,0.0,4.086774349212647,4.086799621582031,8.907582014217041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6730.30322265625,0.0,1432.774658203125,2371.396484375,0.0,2587.99560546875,0.8199262619018555,1.0,0.0,3.0,1.0,0.0
12218700,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.7321005463600159,0.557850182056427,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8203867673873901,0.3393324017524719,0.3237946033477783,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8132114410400391,0.3294035792350769,0.2326201349496841,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7571722269058228,0.2658394277095794,0.2549245059490204,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.713144838809967,0.2187562882900238,1.0000721216201782,285.0549011230469,284.95001220703125,298.8248291015625,288.7469787597656,297.9336853027344,297.3554992675781,285.0455017089844,1.0,0.5452898144721985,0.5461329221725464,0.5461329221725464,1.0,1.0,-2.844590187072754,1.120872139930725,1.7237181663513184,0.4805824160575866,0.9885226488113404,0.9885226488113404,0.0,145.1709442138672,154.0,38724.4921875,0.0,2013.079833984375,1.0,281.3128662109375,283.5931091308594,291.8168334960937,293.9295654296875,293.1499938964844,293.1499938964844,281.25,35815.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208803534507751,1.0,0.0,0.0,4.090689182281494,4.090714931488037,8.924656071940262e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6560.556640625,0.0,1436.919921875,2371.396484375,0.0,2663.727294921875,0.8206658363342285,1.0,0.0,3.0,1.0,0.0
12218760,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7297775149345398,0.563093364238739,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8185114860534668,0.3399675488471985,0.3244647085666656,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8104912638664246,0.3290097415447235,0.2323987782001495,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7548912763595581,0.2657827138900757,0.2549473643302917,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7102766036987305,0.2180980592966079,0.9974702596664428,284.9985046386719,284.95001220703125,298.83477783203125,288.7450561523437,297.9211120605469,297.3290710449219,284.9966735839844,1.0,0.5469367504119873,0.5453232526779175,0.5453232526779175,1.0,1.0,-2.848332643508911,1.1213301420211792,1.727002501487732,0.4802052676677704,0.9882349371910096,0.9882349371910096,0.0,147.05300903320312,157.0,38881.26953125,0.0,2028.3392333984373,1.0,281.2621154785156,283.5359802246094,291.79168701171875,293.8686828613281,293.1499938964844,293.1499938964844,280.95001220703125,35874.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246650695800781,1.0,0.0,0.0,4.092981338500977,4.093006610870361,8.934659945225576e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6827.3095703125,0.0,1439.4925537109375,2371.396484375,0.0,2698.841064453125,0.8211337327957153,1.0,0.0,3.0,1.0,0.0
12218820,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9990000128746032,0.7242518663406372,0.5731335282325745,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8149535655975342,0.3411453664302826,0.3257427513599396,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8051400780677795,0.3281246721744537,0.2319111973047256,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7505737543106079,0.2655760943889618,0.2549218833446502,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.7045713663101196,0.2167389392852783,0.992112398147583,284.8017578125,284.95001220703125,298.85009765625,288.73785400390625,297.8966979980469,297.2807006835937,284.800048828125,1.0,0.5500190258026123,0.5437039732933044,0.5437039732933044,1.0,1.0,-2.854881048202514,1.121829628944397,1.7330514192581177,0.4792385399341583,0.9846559762954712,0.9846559762954712,0.0,150.67959594726562,160.0,39981.1875,0.0,2056.755859375,1.0,280.9621887207031,283.2998352050781,291.7854309082031,293.9169921875,293.1499938964844,293.1499938964844,280.6499938964844,35995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368550539016724,1.0,0.0,0.0,4.093438625335693,4.093464374542236,8.936656854530156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6924.67041015625,0.0,1440.9266357421875,2371.396484375,0.0,2812.346435546875,0.8213212490081787,1.0,0.0,3.0,1.0,0.0
12218880,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9990000128746032,0.7242518663406372,0.5731335282325745,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8149535655975342,0.3411453664302826,0.3257427513599396,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8051400780677795,0.3281246721744537,0.2319111973047256,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7505737543106079,0.2655760943889618,0.2549218833446502,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.7045713663101196,0.2167389392852783,0.992112398147583,284.8017578125,284.95001220703125,298.85009765625,288.73785400390625,297.8966979980469,297.2807006835937,284.800048828125,1.0,0.5500190258026123,0.5437039732933044,0.5437039732933044,1.0,1.0,-2.854881048202514,1.121829628944397,1.7330514192581177,0.4792385399341583,0.9846559762954712,0.9846559762954712,0.0,150.67959594726562,160.0,39981.1875,0.0,2056.755859375,1.0,280.9621887207031,283.2998352050781,291.7854309082031,293.9169921875,293.1499938964844,293.1499938964844,280.6499938964844,35995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368550539016724,1.0,0.0,0.0,4.093438625335693,4.093464374542236,8.936656854530156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6924.67041015625,0.0,1440.9266357421875,2371.396484375,0.0,2812.346435546875,0.8213212490081787,1.0,0.0,3.0,1.0,0.0
12218940,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089172363281,0.9990000128746032,0.7170171737670898,0.5827835202217102,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8114917278289795,0.3421863615512848,0.3268830776214599,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.7998414635658264,0.3270883858203888,0.231312409043312,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.7464369535446167,0.2652349174022674,0.2547610998153686,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.6990136504173279,0.2153324484825134,0.9864779114723206,284.6091613769531,284.95001220703125,298.8598022460937,288.7264709472656,297.876708984375,297.24334716796875,284.6076965332031,1.0,0.5528556704521179,0.5420846343040466,0.5420846343040466,1.0,1.0,-2.860166072845459,1.1217505931854248,1.7384154796600342,0.4779737591743469,0.978532075881958,0.978532075881958,0.0,154.18414306640625,148.0,41092.609375,0.0,2082.599853515625,1.0,280.6622009277344,283.0675048828125,291.77392578125,293.9600830078125,293.1499938964844,293.1499938964844,280.3500061035156,36114.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489736914634705,1.0,0.0,0.0,4.088276386260986,4.088302135467529,8.914131512938184e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7024.0224609375,0.0,1437.2379150390625,2371.396484375,0.0,2925.6591796875,0.8205180168151855,1.0,0.0,3.0,1.0,0.0
12219000,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089172363281,0.9990000128746032,0.7170171737670898,0.5827835202217102,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8114917278289795,0.3421863615512848,0.3268830776214599,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.7998414635658264,0.3270883858203888,0.231312409043312,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.7464369535446167,0.2652349174022674,0.2547610998153686,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.6990136504173279,0.2153324484825134,0.9864779114723206,284.6091613769531,284.95001220703125,298.8598022460937,288.7264709472656,297.876708984375,297.24334716796875,284.6076965332031,1.0,0.5528556704521179,0.5420846343040466,0.5420846343040466,1.0,1.0,-2.860166072845459,1.1217505931854248,1.7384154796600342,0.4779737591743469,0.978532075881958,0.978532075881958,0.0,154.18414306640625,148.0,41092.609375,0.0,2082.599853515625,1.0,280.6622009277344,283.0675048828125,291.77392578125,293.9600830078125,293.1499938964844,293.1499938964844,280.3500061035156,36114.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489736914634705,1.0,0.0,0.0,4.088276386260986,4.088302135467529,8.914131512938184e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7024.0224609375,0.0,1437.2379150390625,2371.396484375,0.0,2925.6591796875,0.8205180168151855,1.0,0.0,3.0,1.0,0.0
12219060,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090576171875,0.9990000128746032,0.7097132205963135,0.5805802941322327,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096984863281,0.8131632804870605,0.3430596590042114,0.3277214765548706,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.7998913526535034,0.325867623090744,0.2304798513650894,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.7469071745872498,0.2647339403629303,0.2543020844459533,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105529785156,0.698220431804657,0.2137790620326995,0.9796085953712464,284.4094543457031,284.95001220703125,298.8644104003906,288.7113647460937,297.8638610839844,297.2218017578125,284.4070739746094,1.0,0.5502228736877441,0.5405632257461548,0.5405632257461548,1.0,1.0,-2.848741054534912,1.1145013570785522,1.7342395782470703,0.4735474586486816,0.9697242379188538,0.9697242379188538,0.0,153.00872802734375,136.0,42023.98828125,0.0,2057.955810546875,1.0,280.3622741699219,282.8294982910156,291.75689697265625,293.9935607910156,293.1499938964844,293.1499938964844,280.04998779296875,36240.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607469201087952,1.0,0.0,0.0,4.077236175537109,4.077261447906494,8.866051075528958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7113.3779296875,0.0,1428.304443359375,2371.396484375,0.0,3036.010498046875,0.8186871409416199,1.0,0.0,3.0,1.0,0.0
12219120,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090576171875,0.9990000128746032,0.7097132205963135,0.5805802941322327,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096984863281,0.8131632804870605,0.3430596590042114,0.3277214765548706,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.7998913526535034,0.325867623090744,0.2304798513650894,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.7469071745872498,0.2647339403629303,0.2543020844459533,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105529785156,0.698220431804657,0.2137790620326995,0.9796085953712464,284.4094543457031,284.95001220703125,298.8644104003906,288.7113647460937,297.8638610839844,297.2218017578125,284.4070739746094,1.0,0.5502228736877441,0.5405632257461548,0.5405632257461548,1.0,1.0,-2.848741054534912,1.1145013570785522,1.7342395782470703,0.4735474586486816,0.9697242379188538,0.9697242379188538,0.0,153.00872802734375,136.0,42023.98828125,0.0,2057.955810546875,1.0,280.3622741699219,282.8294982910156,291.75689697265625,293.9935607910156,293.1499938964844,293.1499938964844,280.04998779296875,36240.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607469201087952,1.0,0.0,0.0,4.077236175537109,4.077261447906494,8.866051075528958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7113.3779296875,0.0,1428.304443359375,2371.396484375,0.0,3036.010498046875,0.8186871409416199,1.0,0.0,3.0,1.0,0.0
12219180,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949157714844,0.9990000128746032,0.7049492597579956,0.5697339177131653,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.8184921145439148,0.3437405526638031,0.328266441822052,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957397460937,0.8037991523742676,0.3244318068027496,0.2294147759675979,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.7507259845733643,0.2640663981437683,0.2535699009895324,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967163085937,0.7008171081542969,0.2120699435472488,0.9714261293411256,284.1953430175781,284.95001220703125,298.8643798828125,288.6928405761719,297.85260009765625,297.2064514160156,284.19244384765625,1.0,0.544066846370697,0.5390417575836182,0.5390417575836182,1.0,1.0,-2.824375867843628,1.1016603708267212,1.7227154970169067,0.4662588536739349,0.9579625129699708,0.9579625129699708,0.0,148.4071807861328,139.0,42830.96484375,0.0,1995.906982421875,1.0,280.0624389648437,282.5885009765625,291.7330017089844,294.0128479003906,293.1499938964844,293.1499938964844,279.75,36385.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713526725769043,1.0,0.0,0.0,4.059358596801758,4.059384346008301,8.788472882770293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7193.76123046875,0.0,1413.4495849609375,2371.396484375,0.0,3135.4990234375,0.8156754374504089,1.0,0.0,3.0,1.0,0.0
12219240,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949157714844,0.9990000128746032,0.7049492597579956,0.5697339177131653,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.8184921145439148,0.3437405526638031,0.328266441822052,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957397460937,0.8037991523742676,0.3244318068027496,0.2294147759675979,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.7507259845733643,0.2640663981437683,0.2535699009895324,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967163085937,0.7008171081542969,0.2120699435472488,0.9714261293411256,284.1953430175781,284.95001220703125,298.8643798828125,288.6928405761719,297.85260009765625,297.2064514160156,284.19244384765625,1.0,0.544066846370697,0.5390417575836182,0.5390417575836182,1.0,1.0,-2.824375867843628,1.1016603708267212,1.7227154970169067,0.4662588536739349,0.9579625129699708,0.9579625129699708,0.0,148.4071807861328,139.0,42830.96484375,0.0,1995.906982421875,1.0,280.0624389648437,282.5885009765625,291.7330017089844,294.0128479003906,293.1499938964844,293.1499938964844,279.75,36385.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713526725769043,1.0,0.0,0.0,4.059358596801758,4.059384346008301,8.788472882770293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7193.76123046875,0.0,1413.4495849609375,2371.396484375,0.0,3135.4990234375,0.8156754374504089,1.0,0.0,3.0,1.0,0.0
12219300,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.043212890625,0.9990000128746032,0.7032879590988159,0.5663834810256958,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04595947265625,0.8202202320098877,0.3440383672714233,0.3285346627235412,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.8047751188278198,0.3236656188964844,0.2288761883974075,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0478515625,0.751800000667572,0.2636974453926086,0.2532024681568146,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.7012519836425781,0.2112082540988922,0.9674072861671448,284.0448913574219,284.95001220703125,298.86279296875,288.6824035644531,297.8466796875,297.19921875,284.0346984863281,1.0,0.5421619415283203,0.5382810235023499,0.5382810235023499,1.0,1.0,-2.814739942550659,1.0963711738586426,1.7183687686920166,0.4629633724689483,0.950470507144928,0.950470507144928,0.0,146.9141845703125,139.0,43660.5078125,0.0,1973.21435546875,1.0,279.8138427734375,282.4100952148437,291.7424011230469,294.1067199707031,293.1499938964844,293.1499938964844,279.75,36474.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878296434879303,1.0,0.0,0.0,4.0475664138793945,4.047591686248779,8.737486041354714e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6994.130859375,0.0,1403.6507568359375,2371.396484375,0.0,3200.613525390625,0.8136683702468872,1.0,0.0,3.0,1.0,0.0
12219360,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9824523925781,0.9990000128746032,0.7013178467750549,0.5648268461227417,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830627441406,0.821085512638092,0.3442759215831756,0.3287371397018432,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.983154296875,0.8048151135444641,0.3228296041488647,0.2282803058624267,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834899902344,0.7520691156387329,0.2632761001586914,0.2527873814105987,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9839782714844,0.7008779644966125,0.2103132754564285,0.9632954001426696,283.9828186035156,284.95001220703125,298.8602294921875,288.6712951660156,297.8405456542969,297.1918029785156,283.98046875,1.0,0.5407209396362305,0.5378536581993103,0.5378536581993103,1.0,1.0,-2.806952714920044,1.0923339128494265,1.7146188020706177,0.4606251418590545,0.9433524012565612,0.9433524012565612,0.0,146.10275268554688,142.0,43657.7109375,0.0,1956.8616943359373,1.0,279.7626953125,282.35333251953125,291.7061462402344,294.0257568359375,293.1499938964844,293.1499938964844,279.45001220703125,36555.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807855248451233,1.0,0.0,0.0,4.033428192138672,4.033453464508057,8.676552738506871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7275.52734375,0.0,1391.7720947265625,2371.396484375,0.0,3223.941650390625,0.8112786412239075,1.0,0.0,3.0,1.0,0.0
12219420,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77886962890625,0.9990000128746032,0.6962809562683105,0.5646966099739075,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7793884277344,0.8214729428291321,0.3446943759918213,0.3291577398777008,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77947998046875,0.8034486770629883,0.3210961520671844,0.2270968109369278,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77978515625,0.751336932182312,0.262377381324768,0.2519653439521789,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802124023437,0.6988449692726135,0.2084861695766449,0.955211877822876,283.7792053222656,284.95001220703125,298.8525085449219,288.6471252441406,297.828369140625,297.178466796875,283.7771911621094,1.0,0.5390142202377319,0.536998987197876,0.536998987197876,1.0,1.0,-2.795172452926636,1.085965871810913,1.709206461906433,0.4568259418010711,0.926095724105835,0.926095724105835,0.0,145.62278747558594,130.0,44502.73046875,0.0,1935.840087890625,1.0,279.4629821777344,282.1265563964844,291.6798400878906,294.0403137207031,293.1499938964844,293.1499938964844,279.1499938964844,36753.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897559642791748,1.0,0.0,0.0,3.998155355453491,3.998180389404297,8.525461225872277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7361.15087890625,0.0,1362.413330078125,2371.396484375,0.0,3307.925048828125,0.8052793741226196,1.0,0.0,3.0,1.0,0.0
12219480,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77886962890625,0.9990000128746032,0.6962809562683105,0.5646966099739075,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7793884277344,0.8214729428291321,0.3446943759918213,0.3291577398777008,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77947998046875,0.8034486770629883,0.3210961520671844,0.2270968109369278,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77978515625,0.751336932182312,0.262377381324768,0.2519653439521789,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802124023437,0.6988449692726135,0.2084861695766449,0.955211877822876,283.7792053222656,284.95001220703125,298.8525085449219,288.6471252441406,297.828369140625,297.178466796875,283.7771911621094,1.0,0.5390142202377319,0.536998987197876,0.536998987197876,1.0,1.0,-2.795172452926636,1.085965871810913,1.709206461906433,0.4568259418010711,0.926095724105835,0.926095724105835,0.0,145.62278747558594,130.0,44502.73046875,0.0,1935.840087890625,1.0,279.4629821777344,282.1265563964844,291.6798400878906,294.0403137207031,293.1499938964844,293.1499938964844,279.1499938964844,36753.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897559642791748,1.0,0.0,0.0,3.998155355453491,3.998180389404297,8.525461225872277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7361.15087890625,0.0,1362.413330078125,2371.396484375,0.0,3307.925048828125,0.8052793741226196,1.0,0.0,3.0,1.0,0.0
12219540,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5700378417969,0.9990000128746032,0.6910697221755981,0.5558618903160095,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707092285156,0.8256579041481018,0.3449630737304687,0.3293376863002777,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5708312988281,0.8061293959617615,0.3192133903503418,0.2257333099842071,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5712280273437,0.7541489005088806,0.2613407075405121,0.2509107589721679,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5718078613281,0.7003690600395203,0.2065304368734359,0.94606351852417,283.5704650878906,284.95001220703125,298.8416748046875,288.62066650390625,297.8140869140625,297.164306640625,283.56768798828125,1.0,0.5331078767776489,0.5361442565917969,0.5361442565917969,1.0,1.0,-2.7708899974823,1.074154019355774,1.696735978126526,0.4506641924381256,0.9060532450675964,0.9060532450675964,0.0,141.81126403808594,133.0,45137.82421875,0.0,1879.63232421875,1.0,279.1634216308594,281.8974914550781,291.6512451171875,294.04803466796875,293.1499938964844,293.1499938964844,278.8500061035156,36994.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983670473098755,1.0,0.0,0.0,3.951531410217285,3.951556205749512,8.327783689310309e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7433.3046875,0.0,1324.157470703125,2371.396484375,0.0,3388.35791015625,0.7973498702049255,1.0,0.0,3.0,1.0,0.0
12219600,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5700378417969,0.9990000128746032,0.6910697221755981,0.5558618903160095,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707092285156,0.8256579041481018,0.3449630737304687,0.3293376863002777,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5708312988281,0.8061293959617615,0.3192133903503418,0.2257333099842071,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5712280273437,0.7541489005088806,0.2613407075405121,0.2509107589721679,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5718078613281,0.7003690600395203,0.2065304368734359,0.94606351852417,283.5704650878906,284.95001220703125,298.8416748046875,288.62066650390625,297.8140869140625,297.164306640625,283.56768798828125,1.0,0.5331078767776489,0.5361442565917969,0.5361442565917969,1.0,1.0,-2.7708899974823,1.074154019355774,1.696735978126526,0.4506641924381256,0.9060532450675964,0.9060532450675964,0.0,141.81126403808594,133.0,45137.82421875,0.0,1879.63232421875,1.0,279.1634216308594,281.8974914550781,291.6512451171875,294.04803466796875,293.1499938964844,293.1499938964844,278.8500061035156,36994.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983670473098755,1.0,0.0,0.0,3.951531410217285,3.951556205749512,8.327783689310309e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7433.3046875,0.0,1324.157470703125,2371.396484375,0.0,3388.35791015625,0.7973498702049255,1.0,0.0,3.0,1.0,0.0
