time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219660,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3669128417969,0.9990000128746032,0.6865296959877014,0.552067220211029,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.367431640625,0.8275178074836731,0.3451323509216308,0.3294672966003418,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3675231933594,0.8063020706176758,0.3172318339347839,0.2243337929248809,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3677978515625,0.7547617554664612,0.2602217495441437,0.2498230338096618,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3682556152344,0.6996753215789795,0.2045527398586273,0.9369811415672302,283.36724853515625,284.95001220703125,298.8282165527344,288.59234619140625,297.7993469238281,297.15069580078125,283.36529541015625,1.0,0.5298552513122559,0.5353537797927856,0.5353537797927856,1.0,1.0,-2.7525665760040283,1.0650683641433716,1.6874982118606567,0.445485919713974,0.8833040595054626,0.8833040595054626,0.0,139.89178466796875,136.0,45746.9375,0.0,1842.3096923828125,1.0,278.8640441894531,281.67724609375,291.6179504394531,294.0445861816406,293.1499938964844,293.1499938964844,279.1499938964844,37289.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058536291122437,1.0,0.0,0.0,3.8907158374786377,3.890739917755127,8.073420190157776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6774.66259765625,0.0,1275.322021484375,2371.396484375,0.0,3458.0849609375,0.7870281338691711,1.0,0.0,3.0,1.0,0.0
12219720,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3669128417969,0.9990000128746032,0.6865296959877014,0.552067220211029,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.367431640625,0.8275178074836731,0.3451323509216308,0.3294672966003418,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3675231933594,0.8063020706176758,0.3172318339347839,0.2243337929248809,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3677978515625,0.7547617554664612,0.2602217495441437,0.2498230338096618,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3682556152344,0.6996753215789795,0.2045527398586273,0.9369811415672302,283.36724853515625,284.95001220703125,298.8282165527344,288.59234619140625,297.7993469238281,297.15069580078125,283.36529541015625,1.0,0.5298552513122559,0.5353537797927856,0.5353537797927856,1.0,1.0,-2.7525665760040283,1.0650683641433716,1.6874982118606567,0.445485919713974,0.8833040595054626,0.8833040595054626,0.0,139.89178466796875,136.0,45746.9375,0.0,1842.3096923828125,1.0,278.8640441894531,281.67724609375,291.6179504394531,294.0445861816406,293.1499938964844,293.1499938964844,279.1499938964844,37289.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058536291122437,1.0,0.0,0.0,3.8907158374786377,3.890739917755127,8.073420190157776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6774.66259765625,0.0,1275.322021484375,2371.396484375,0.0,3458.0849609375,0.7870281338691711,1.0,0.0,3.0,1.0,0.0
12219780,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.9990000128746032,0.6836134195327759,0.5511538982391357,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5469055175781,0.8285940289497375,0.3464411199092865,0.3303016722202301,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5467529296875,0.8057358264923096,0.3164927959442138,0.2235006988048553,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.54638671875,0.7546423673629761,0.2599921822547912,0.2492881417274475,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457763671875,0.6983028054237366,0.2033539116382599,0.9302668571472168,283.5471496582031,284.95001220703125,298.8127136230469,288.5625,297.7914733886719,297.14910888671875,283.54986572265625,1.0,0.5282920002937317,0.5345633029937744,0.5345633029937744,1.0,1.0,-2.742748022079468,1.0596613883972168,1.6830867528915403,0.4421417415142059,0.8659563660621643,0.8659563660621643,0.0,139.23269653320312,139.0,44305.234375,0.0,1824.22265625,1.0,279.136474609375,281.89898681640625,291.4946594238281,293.7779235839844,293.1499938964844,293.1499938964844,279.45001220703125,37341.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883703947067261,1.0,0.0,0.0,3.8257925510406494,3.82581639289856,7.80623111040768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6584.80322265625,0.0,1222.623291015625,2371.396484375,0.0,3294.964599609375,0.7758318781852722,1.0,0.0,3.0,1.0,0.0
12219840,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.9990000128746032,0.6836134195327759,0.5511538982391357,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5469055175781,0.8285940289497375,0.3464411199092865,0.3303016722202301,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5467529296875,0.8057358264923096,0.3164927959442138,0.2235006988048553,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.54638671875,0.7546423673629761,0.2599921822547912,0.2492881417274475,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457763671875,0.6983028054237366,0.2033539116382599,0.9302668571472168,283.5471496582031,284.95001220703125,298.8127136230469,288.5625,297.7914733886719,297.14910888671875,283.54986572265625,1.0,0.5282920002937317,0.5345633029937744,0.5345633029937744,1.0,1.0,-2.742748022079468,1.0596613883972168,1.6830867528915403,0.4421417415142059,0.8659563660621643,0.8659563660621643,0.0,139.23269653320312,139.0,44305.234375,0.0,1824.22265625,1.0,279.136474609375,281.89898681640625,291.4946594238281,293.7779235839844,293.1499938964844,293.1499938964844,279.45001220703125,37341.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883703947067261,1.0,0.0,0.0,3.8257925510406494,3.82581639289856,7.80623111040768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6584.80322265625,0.0,1222.623291015625,2371.396484375,0.0,3294.964599609375,0.7758318781852722,1.0,0.0,3.0,1.0,0.0
12219900,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952514648437,0.9990000128746032,0.6830042004585266,0.5508148074150085,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6925354003906,0.8294652104377747,0.3475832045078277,0.3312171101570129,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6919250488281,0.8058844804763794,0.316648781299591,0.2234840989112854,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903686523437,0.7549301981925964,0.260281354188919,0.2494277209043502,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6878662109375,0.6980381608009338,0.2031403481960296,0.9287023544311525,283.6934814453125,284.95001220703125,298.8043212890625,288.547119140625,297.79034423828125,297.15313720703125,283.7044982910156,1.0,0.5281100273132324,0.5341680645942688,0.5341680645942688,1.0,1.0,-2.741703987121582,1.0586274862289429,1.6830763816833496,0.4412879049777984,0.858987033367157,0.858987033367157,0.0,139.08175659179688,139.0,43216.71875,0.0,1821.93212890625,1.0,279.3794250488281,282.08062744140625,291.4433898925781,293.614990234375,293.1499938964844,293.1499938964844,279.45001220703125,37313.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761343359947205,1.0,0.0,0.0,3.793954610824585,3.793978214263916,7.676845825699274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6721.78173828125,0.0,1196.953369140625,2371.396484375,0.0,3180.343505859375,0.7703219652175903,1.0,0.0,3.0,1.0,0.0
12219960,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657470703125,0.9990000128746032,0.6828410625457764,0.550512969493866,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.8305546045303345,0.3489807546138763,0.3324368000030517,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7647399902344,0.8063070178031921,0.3170732855796814,0.2237062454223632,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642822265625,0.755451500415802,0.2607893645763397,0.2498212605714798,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635498046875,0.6980687379837036,0.2031503766775131,0.928308129310608,283.76519775390625,284.95001220703125,298.79559326171875,288.531494140625,297.7906494140625,297.1596374511719,283.7685852050781,1.0,0.5282950401306152,0.533768892288208,0.533768892288208,1.0,1.0,-2.7430689334869385,1.0586274862289429,1.6844415664672852,0.4409356713294983,0.8518537282943726,0.8518537282943726,0.0,139.02999877929688,142.0,42937.5859375,0.0,1823.774658203125,1.0,279.4344177246094,282.15484619140625,291.4479675292969,293.6402282714844,293.1499938964844,293.1499938964844,279.75,37282.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684356808662415,1.0,0.0,0.0,3.7636308670043945,3.763653993606568,7.554619401162199e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6458.7392578125,0.0,1172.8250732421875,2371.396484375,0.0,3108.13623046875,0.7650232911109924,1.0,0.0,3.0,1.0,0.0
12220020,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.9990000128746032,0.6831137537956238,0.5507694482803345,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.8326785564422607,0.3522058129310608,0.335333377122879,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.807135820388794,0.3183470666408539,0.2244916558265686,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7565107345581055,0.262183666229248,0.2510155439376831,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.6983079314231873,0.2035857588052749,0.9296373128890992,283.9892883300781,284.95001220703125,298.7773742675781,288.4997253417969,297.7929382324219,297.1755676269531,283.992919921875,1.0,0.5295878648757935,0.5329705476760864,0.5329705476760864,1.0,1.0,-2.750828504562378,1.060788869857788,1.6900396347045898,0.4413003325462341,0.8407796025276184,0.8407796025276184,0.0,139.3901824951172,145.0,41690.98046875,0.0,1837.324951171875,1.0,279.73358154296875,282.4141845703125,291.4280700683594,293.5519714355469,293.1499938964844,293.1499938964844,280.04998779296875,37152.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515653610229492,1.0,0.0,0.0,3.7075443267822266,3.70756721496582,7.331136089305801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6352.22607421875,0.0,1128.5599365234375,2371.396484375,0.0,2949.9345703125,0.7552144527435303,1.0,0.0,3.0,1.0,0.0
12220080,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.9990000128746032,0.6831137537956238,0.5507694482803345,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.8326785564422607,0.3522058129310608,0.335333377122879,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.807135820388794,0.3183470666408539,0.2244916558265686,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7565107345581055,0.262183666229248,0.2510155439376831,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.6983079314231873,0.2035857588052749,0.9296373128890992,283.9892883300781,284.95001220703125,298.7773742675781,288.4997253417969,297.7929382324219,297.1755676269531,283.992919921875,1.0,0.5295878648757935,0.5329705476760864,0.5329705476760864,1.0,1.0,-2.750828504562378,1.060788869857788,1.6900396347045898,0.4413003325462341,0.8407796025276184,0.8407796025276184,0.0,139.3901824951172,145.0,41690.98046875,0.0,1837.324951171875,1.0,279.73358154296875,282.4141845703125,291.4280700683594,293.5519714355469,293.1499938964844,293.1499938964844,280.04998779296875,37152.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515653610229492,1.0,0.0,0.0,3.7075443267822266,3.70756721496582,7.331136089305801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6352.22607421875,0.0,1128.5599365234375,2371.396484375,0.0,2949.9345703125,0.7552144527435303,1.0,0.0,3.0,1.0,0.0
12220140,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.9990000128746032,0.6838350296020508,0.5521297454833984,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.834629237651825,0.3558576107025146,0.3386942744255066,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.8078114986419678,0.320023626089096,0.2256074994802475,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115783691406,0.7574720978736877,0.2639472484588623,0.2526164054870605,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107849121094,0.6986106038093567,0.2044251859188079,0.9330722093582152,284.2125244140625,284.95001220703125,298.75860595703125,288.467529296875,297.7959289550781,297.1927490234375,284.2160949707031,1.0,0.5318953990936279,0.5321722626686096,0.5321722626686096,1.0,1.0,-2.7638907432556152,1.0652233362197876,1.6986674070358276,0.442780077457428,0.8326812982559204,0.8326812982559204,0.0,140.30555725097656,148.0,40673.29296875,0.0,1861.7342529296875,1.0,280.0328369140625,282.6819763183594,291.4118957519531,293.4832763671875,293.1499938964844,293.1499938964844,280.3500061035156,36968.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380573987960815,1.0,0.0,0.0,3.6602494716644287,3.660271883010864,7.145291647248087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6264.46142578125,0.0,1091.603759765625,2371.396484375,0.0,2823.57080078125,0.7468802332878113,1.0,0.0,3.0,1.0,0.0
12220200,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.9990000128746032,0.6838350296020508,0.5521297454833984,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.834629237651825,0.3558576107025146,0.3386942744255066,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.8078114986419678,0.320023626089096,0.2256074994802475,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115783691406,0.7574720978736877,0.2639472484588623,0.2526164054870605,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107849121094,0.6986106038093567,0.2044251859188079,0.9330722093582152,284.2125244140625,284.95001220703125,298.75860595703125,288.467529296875,297.7959289550781,297.1927490234375,284.2160949707031,1.0,0.5318953990936279,0.5321722626686096,0.5321722626686096,1.0,1.0,-2.7638907432556152,1.0652233362197876,1.6986674070358276,0.442780077457428,0.8326812982559204,0.8326812982559204,0.0,140.30555725097656,148.0,40673.29296875,0.0,1861.7342529296875,1.0,280.0328369140625,282.6819763183594,291.4118957519531,293.4832763671875,293.1499938964844,293.1499938964844,280.3500061035156,36968.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380573987960815,1.0,0.0,0.0,3.6602494716644287,3.660271883010864,7.145291647248087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6264.46142578125,0.0,1091.603759765625,2371.396484375,0.0,2823.57080078125,0.7468802332878113,1.0,0.0,3.0,1.0,0.0
12220260,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328918457031,0.9990000128746032,0.6847362518310547,0.554511308670044,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43212890625,0.8363243937492371,0.3598052561283111,0.3423706591129303,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.8082342743873596,0.321964830160141,0.2269355505704879,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.7582334280014038,0.2659574449062347,0.2544862329959869,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306640625,0.6988170146942139,0.2055269628763198,0.937877595424652,284.432373046875,284.95001220703125,298.73974609375,288.435302734375,297.7984313964844,297.20965576171875,284.43585205078125,1.0,0.5349822044372559,0.5308780670166016,0.5308780670166016,1.0,1.0,-2.7807860374450684,1.070556640625,1.7102293968200684,0.4443227648735046,0.8274844884872437,0.8274844884872437,0.0,141.70028686523438,151.0,39711.80078125,0.0,1894.607666015625,1.0,280.33221435546875,282.94488525390625,291.3912658691406,293.4158935546875,293.1499938964844,293.1499938964844,280.6499938964844,36746.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269683718681335,1.0,0.0,0.0,3.6235976219177246,3.623619794845581,7.002909114817157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6180.33349609375,0.0,1062.9677734375,2371.396484375,0.0,2720.242431640625,0.7403460741043091,1.0,0.0,3.0,1.0,0.0
12220320,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328918457031,0.9990000128746032,0.6847362518310547,0.554511308670044,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43212890625,0.8363243937492371,0.3598052561283111,0.3423706591129303,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.8082342743873596,0.321964830160141,0.2269355505704879,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.7582334280014038,0.2659574449062347,0.2544862329959869,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306640625,0.6988170146942139,0.2055269628763198,0.937877595424652,284.432373046875,284.95001220703125,298.73974609375,288.435302734375,297.7984313964844,297.20965576171875,284.43585205078125,1.0,0.5349822044372559,0.5308780670166016,0.5308780670166016,1.0,1.0,-2.7807860374450684,1.070556640625,1.7102293968200684,0.4443227648735046,0.8274844884872437,0.8274844884872437,0.0,141.70028686523438,151.0,39711.80078125,0.0,1894.607666015625,1.0,280.33221435546875,282.94488525390625,291.3912658691406,293.4158935546875,293.1499938964844,293.1499938964844,280.6499938964844,36746.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269683718681335,1.0,0.0,0.0,3.6235976219177246,3.623619794845581,7.002909114817157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6180.33349609375,0.0,1062.9677734375,2371.396484375,0.0,2720.242431640625,0.7403460741043091,1.0,0.0,3.0,1.0,0.0
12220380,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.9990000128746032,0.6856805682182312,0.557709813117981,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.8378021121025085,0.3639895319938659,0.3462911546230316,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.8084458112716675,0.3241142928600311,0.2284237742424011,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7588162422180176,0.268155425786972,0.256554901599884,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.6989102959632874,0.2068161219358444,0.9436424374580384,284.6485595703125,284.95001220703125,298.7213134765625,288.40338134765625,297.8011779785156,297.22662353515625,284.6519470214844,1.0,0.5386614799499512,0.5295839309692383,0.5295839309692383,1.0,1.0,-2.800542116165161,1.0770598649978638,1.7234822511672974,0.4464099705219269,0.8251433372497559,0.8251433372497559,0.0,143.477783203125,139.0,38803.9609375,0.0,1934.1942138671875,1.0,280.6317443847656,283.20233154296875,291.36529541015625,293.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,36501.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170453310012817,1.0,0.0,0.0,3.598837375640869,3.5988590717315674,6.907533247613173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6099.36767578125,0.0,1043.2088623046875,2371.396484375,0.0,2628.21826171875,0.7358310222625732,1.0,0.0,3.0,1.0,0.0
12220440,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.9990000128746032,0.6856805682182312,0.557709813117981,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.8378021121025085,0.3639895319938659,0.3462911546230316,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.8084458112716675,0.3241142928600311,0.2284237742424011,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7588162422180176,0.268155425786972,0.256554901599884,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.6989102959632874,0.2068161219358444,0.9436424374580384,284.6485595703125,284.95001220703125,298.7213134765625,288.40338134765625,297.8011779785156,297.22662353515625,284.6519470214844,1.0,0.5386614799499512,0.5295839309692383,0.5295839309692383,1.0,1.0,-2.800542116165161,1.0770598649978638,1.7234822511672974,0.4464099705219269,0.8251433372497559,0.8251433372497559,0.0,143.477783203125,139.0,38803.9609375,0.0,1934.1942138671875,1.0,280.6317443847656,283.20233154296875,291.36529541015625,293.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,36501.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170453310012817,1.0,0.0,0.0,3.598837375640869,3.5988590717315674,6.907533247613173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6099.36767578125,0.0,1043.2088623046875,2371.396484375,0.0,2628.21826171875,0.7358310222625732,1.0,0.0,3.0,1.0,0.0
12220500,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.9990000128746032,0.6864166259765625,0.555118978023529,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8405120372772217,0.3661280572414398,0.3482397794723511,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8105418086051941,0.3252223134040832,0.2291512042284011,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.7609645128250122,0.2692865133285522,0.2575677335262298,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7007983326911926,0.2074932754039764,0.9464355111122132,284.78729248046875,284.95001220703125,298.71240234375,288.3876647949219,297.80242919921875,297.23492431640625,284.7973022460937,1.0,0.5385124087333679,0.5289368629455566,0.5289368629455566,1.0,1.0,-2.80523419380188,1.0780459642410278,1.7271881103515625,0.4465499818325043,0.8253993391990662,0.8253993391990662,0.0,142.8049774169922,139.0,37968.85546875,0.0,1938.423095703125,1.0,280.8719787597656,283.3773193359375,291.32916259765625,293.2297668457031,293.1499938964844,293.1499938964844,280.95001220703125,36366.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102820515632629,1.0,0.0,0.0,3.59087872505188,3.590900421142578,6.87701628976356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6222.9833984375,0.0,1036.4979248046875,2371.396484375,0.0,2565.791259765625,0.734346330165863,1.0,0.0,3.0,1.0,0.0
12220560,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.6880649924278259,0.5496159195899963,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8446979522705078,0.368334025144577,0.3502379953861236,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8140357136726379,0.3263880014419555,0.2299095392227172,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7644965052604675,0.2704693377017975,0.2586063146591186,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7040290832519531,0.2082287967205047,0.9493276476860046,284.8500671386719,284.95001220703125,298.70379638671875,288.37213134765625,297.8038635253906,297.2435607910156,284.8524169921875,1.0,0.5374743342399597,0.5281798243522644,0.5281798243522644,1.0,1.0,-2.8066625595092773,1.077478289604187,1.7291842699050903,0.4457420408725738,0.8254090547561646,0.8254090547561646,0.0,141.0587158203125,142.0,37786.7890625,0.0,1932.339599609375,1.0,280.93145751953125,283.44451904296875,291.3351745605469,293.2696228027344,293.1499938964844,293.1499938964844,281.25,36252.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073768019676208,1.0,0.0,0.0,3.586305618286133,3.586327314376831,6.859511358925374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6013.08544921875,0.0,1032.382080078125,2371.396484375,0.0,2539.057373046875,0.7334076762199402,1.0,0.0,3.0,1.0,0.0
12220620,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9990000128746032,0.6927434802055359,0.5447988510131836,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8502967357635498,0.3728959858417511,0.3544045686721802,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8181371092796326,0.3288328945636749,0.2315260916948318,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7689492106437683,0.2729528546333313,0.260836660861969,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7079676985740662,0.2098569720983505,0.9560499787330629,285.05487060546875,284.95001220703125,298.687744140625,288.3419494628906,297.8075561523437,297.2610778808594,285.0576171875,1.0,0.5385668873786926,0.5266656875610352,0.5266656875610352,1.0,1.0,-2.818567991256714,1.080216884613037,1.7383512258529663,0.445672333240509,0.8284030556678772,0.8284030556678772,0.0,139.9275360107422,145.0,37011.8203125,0.0,1945.8974609375,1.0,281.2313232421875,283.6919250488281,291.3047180175781,293.196533203125,293.1499938964844,293.1499938964844,281.54998779296875,35999.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797423243522644,1.0,0.0,0.0,3.585956573486328,3.5859782695770264,6.858176107016334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5939.60546875,0.0,1030.2701416015625,2371.396484375,0.0,2447.89013671875,0.7330746054649353,1.0,0.0,3.0,1.0,0.0
12220680,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9990000128746032,0.6927434802055359,0.5447988510131836,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8502967357635498,0.3728959858417511,0.3544045686721802,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8181371092796326,0.3288328945636749,0.2315260916948318,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7689492106437683,0.2729528546333313,0.260836660861969,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7079676985740662,0.2098569720983505,0.9560499787330629,285.05487060546875,284.95001220703125,298.687744140625,288.3419494628906,297.8075561523437,297.2610778808594,285.0576171875,1.0,0.5385668873786926,0.5266656875610352,0.5266656875610352,1.0,1.0,-2.818567991256714,1.080216884613037,1.7383512258529663,0.445672333240509,0.8284030556678772,0.8284030556678772,0.0,139.9275360107422,145.0,37011.8203125,0.0,1945.8974609375,1.0,281.2313232421875,283.6919250488281,291.3047180175781,293.196533203125,293.1499938964844,293.1499938964844,281.54998779296875,35999.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797423243522644,1.0,0.0,0.0,3.585956573486328,3.5859782695770264,6.858176107016334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5939.60546875,0.0,1030.2701416015625,2371.396484375,0.0,2447.89013671875,0.7330746054649353,1.0,0.0,3.0,1.0,0.0
12220740,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.9990000128746032,0.6976625323295593,0.5431746244430542,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8545518517494202,0.3776890635490417,0.3588352501392364,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.8208789825439453,0.3314682245254516,0.2333087176084518,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7721365094184875,0.2756080627441406,0.2632768452167511,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7106922268867493,0.2116574198007583,0.9638356566429138,285.2606811523437,284.95001220703125,298.6736145019531,288.3132019042969,297.8134155273437,297.2806701660156,285.26336669921875,1.0,0.5410100817680359,0.5251515507698059,0.5251515507698059,1.0,1.0,-2.8363687992095947,1.0854264497756958,1.750942349433899,0.4468833804130554,0.8341583609580994,0.8341583609580994,0.0,140.0624237060547,148.0,36303.25390625,0.0,1975.1544189453125,1.0,281.5314025878906,283.93756103515625,291.2793884277344,293.1347045898437,293.1499938964844,293.1499938964844,281.8500061035156,35746.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881806492805481,1.0,0.0,0.0,3.597935676574707,3.5979573726654053,6.904072620272927e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5873.77880859375,0.0,1036.98779296875,2371.396484375,0.0,2363.89111328125,0.7348611950874329,1.0,0.0,3.0,1.0,0.0
12220800,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.9990000128746032,0.6976625323295593,0.5431746244430542,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8545518517494202,0.3776890635490417,0.3588352501392364,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.8208789825439453,0.3314682245254516,0.2333087176084518,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7721365094184875,0.2756080627441406,0.2632768452167511,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7106922268867493,0.2116574198007583,0.9638356566429138,285.2606811523437,284.95001220703125,298.6736145019531,288.3132019042969,297.8134155273437,297.2806701660156,285.26336669921875,1.0,0.5410100817680359,0.5251515507698059,0.5251515507698059,1.0,1.0,-2.8363687992095947,1.0854264497756958,1.750942349433899,0.4468833804130554,0.8341583609580994,0.8341583609580994,0.0,140.0624237060547,148.0,36303.25390625,0.0,1975.1544189453125,1.0,281.5314025878906,283.93756103515625,291.2793884277344,293.1347045898437,293.1499938964844,293.1499938964844,281.8500061035156,35746.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881806492805481,1.0,0.0,0.0,3.597935676574707,3.5979573726654053,6.904072620272927e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5873.77880859375,0.0,1036.98779296875,2371.396484375,0.0,2363.89111328125,0.7348611950874329,1.0,0.0,3.0,1.0,0.0
12220860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.9990000128746032,0.7024869322776794,0.5435846447944641,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8579461574554443,0.3826912939548492,0.3634892404079437,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.8227922916412354,0.3342792987823486,0.2352321892976761,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7745182514190674,0.2784161269664764,0.2658880054950714,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7126095294952393,0.2135735750198364,0.9723021984100342,285.46929931640625,284.95001220703125,298.66192626953125,288.28619384765625,297.8211364746094,297.3014831542969,285.47247314453125,1.0,0.5444459915161133,0.5237266421318054,0.5237266421318054,1.0,1.0,-2.8580775260925293,1.0923974514007568,1.765680193901062,0.4489950835704803,0.8426973223686218,0.8426973223686218,0.0,141.00457763671875,151.0,35697.15625,0.0,2015.050048828125,1.0,281.8316650390625,284.1815490722656,291.2564697265625,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35502.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779761016368866,1.0,0.0,0.0,3.621668815612793,3.621690511703491,6.995455805736128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5813.8349609375,0.0,1052.3226318359375,2371.396484375,0.0,2287.99462890625,0.7386888861656189,1.0,0.0,3.0,1.0,0.0
12220920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.9990000128746032,0.7024869322776794,0.5435846447944641,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8579461574554443,0.3826912939548492,0.3634892404079437,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.8227922916412354,0.3342792987823486,0.2352321892976761,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7745182514190674,0.2784161269664764,0.2658880054950714,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7126095294952393,0.2135735750198364,0.9723021984100342,285.46929931640625,284.95001220703125,298.66192626953125,288.28619384765625,297.8211364746094,297.3014831542969,285.47247314453125,1.0,0.5444459915161133,0.5237266421318054,0.5237266421318054,1.0,1.0,-2.8580775260925293,1.0923974514007568,1.765680193901062,0.4489950835704803,0.8426973223686218,0.8426973223686218,0.0,141.00457763671875,151.0,35697.15625,0.0,2015.050048828125,1.0,281.8316650390625,284.1815490722656,291.2564697265625,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35502.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779761016368866,1.0,0.0,0.0,3.621668815612793,3.621690511703491,6.995455805736128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5813.8349609375,0.0,1052.3226318359375,2371.396484375,0.0,2287.99462890625,0.7386888861656189,1.0,0.0,3.0,1.0,0.0
12220980,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086486816406,0.9990000128746032,0.7075139880180359,0.5452167391777039,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.8609220385551453,0.3880309164524078,0.3684373795986175,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8243270516395569,0.337402880191803,0.2373547106981277,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.776516854763031,0.2814758121967315,0.2687214612960815,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.7141388058662415,0.2156734615564346,0.9815521240234376,285.708251953125,284.95001220703125,298.6531982421875,288.2613220214844,297.8312683105469,297.32421875,285.7112731933594,1.0,0.5486177802085876,0.5223017334938049,0.5223017334938049,1.0,1.0,-2.8830573558807373,1.1007176637649536,1.7823396921157837,0.451722502708435,0.8546907901763916,0.8546907901763916,0.0,142.47116088867188,154.0,35339.9921875,0.0,2063.49609375,1.0,282.1321105957031,284.4360656738281,291.2395324707031,293.0409851074219,293.1499938964844,293.1499938964844,282.45001220703125,35250.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727805376052856,1.0,0.0,0.0,3.657590627670288,3.657612562179565,7.134913744266669e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5770.2705078125,0.0,1076.748046875,2371.396484375,0.0,2225.569580078125,0.7446221113204956,1.0,0.0,3.0,1.0,0.0
12221040,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086486816406,0.9990000128746032,0.7075139880180359,0.5452167391777039,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.8609220385551453,0.3880309164524078,0.3684373795986175,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8243270516395569,0.337402880191803,0.2373547106981277,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.776516854763031,0.2814758121967315,0.2687214612960815,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.7141388058662415,0.2156734615564346,0.9815521240234376,285.708251953125,284.95001220703125,298.6531982421875,288.2613220214844,297.8312683105469,297.32421875,285.7112731933594,1.0,0.5486177802085876,0.5223017334938049,0.5223017334938049,1.0,1.0,-2.8830573558807373,1.1007176637649536,1.7823396921157837,0.451722502708435,0.8546907901763916,0.8546907901763916,0.0,142.47116088867188,154.0,35339.9921875,0.0,2063.49609375,1.0,282.1321105957031,284.4360656738281,291.2395324707031,293.0409851074219,293.1499938964844,293.1499938964844,282.45001220703125,35250.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727805376052856,1.0,0.0,0.0,3.657590627670288,3.657612562179565,7.134913744266669e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5770.2705078125,0.0,1076.748046875,2371.396484375,0.0,2225.569580078125,0.7446221113204956,1.0,0.0,3.0,1.0,0.0
12221100,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.9990000128746032,0.7100905179977417,0.5463855266571045,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.862287163734436,0.390801727771759,0.3710012435913086,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8249861598014832,0.339055061340332,0.2384755909442901,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.7774087190628052,0.2830828130245209,0.27020925283432,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.7147995829582214,0.2167807817459106,0.986434042453766,285.8714294433594,284.95001220703125,298.65008544921875,288.24981689453125,297.8369445800781,297.3357238769531,285.88287353515625,1.0,0.5509230494499207,0.5215892791748047,0.5215892791748047,1.0,1.0,-2.896545648574829,1.1052813529968262,1.791264295578003,0.4532707631587982,0.8624077439308167,0.8624077439308167,0.0,143.36050415039062,154.0,34920.45703125,0.0,2090.4453125,1.0,282.37432861328125,284.619873046875,291.2089233398437,292.9446105957031,293.1499938964844,293.1499938964844,282.45001220703125,35123.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678354978561401,1.0,0.0,0.0,3.679525375366211,3.6795475482940674,7.220747306746489e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5908.0458984375,0.0,1092.0859375,2371.396484375,0.0,2181.6416015625,0.7483115792274475,1.0,0.0,3.0,1.0,0.0
12221160,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.9990000128746032,0.7128145098686218,0.5475580096244812,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.8637509942054749,0.3936800956726074,0.3737047016620636,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.8257456421852112,0.3408092260360718,0.2396959066390991,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.7783964276313782,0.2847738265991211,0.2718020975589752,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.7155406475067139,0.217954084277153,0.9916979074478148,285.9452514648437,284.95001220703125,298.6479187011719,288.23895263671875,297.84344482421875,297.34820556640625,285.9481201171875,1.0,0.5533633828163147,0.5206875801086426,0.5206875801086426,1.0,1.0,-2.9109110832214355,1.1099073886871338,1.8010038137435913,0.4546803832054138,0.8698368668556213,0.8698368668556213,0.0,144.28744506835938,157.0,35021.34765625,0.0,2119.29296875,1.0,282.4327392578125,284.6874084472656,291.2255249023437,293.01031494140625,293.1499938964844,293.1499938964844,282.75,35025.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767561137676239,1.0,0.0,0.0,3.7043280601501465,3.704350233078003,7.318421921809204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5729.7841796875,0.0,1109.964111328125,2371.396484375,0.0,2179.211669921875,0.7524756193161011,1.0,0.0,3.0,1.0,0.0
12221220,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.9990000128746032,0.7183283567428589,0.5504072904586792,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.8664833903312683,0.3995895385742187,0.3792311251163482,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.8270896673202515,0.3444443643093109,0.2422078847885131,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.7802048921585083,0.2882718741893768,0.2750844955444336,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.7168692946434021,0.2203936725854873,1.002593755722046,286.1806945800781,284.95001220703125,298.6466064453125,288.21942138671875,297.8571472167969,297.3724365234375,286.18341064453125,1.0,0.5585527420043945,0.5188843011856079,0.5188843011856079,1.0,1.0,-2.941037654876709,1.1196472644805908,1.821390509605408,0.4576789140701294,0.8881184458732605,0.8881184458732605,0.0,146.37042236328125,160.0,34725.6796875,0.0,2181.30810546875,1.0,282.7334899902344,284.9363098144531,291.2111511230469,292.9810485839844,293.1499938964844,293.1499938964844,283.04998779296875,34840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633369565010071,1.0,0.0,0.0,3.7599170207977295,3.759939670562744,7.53971733047365e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5690.677734375,0.0,1151.0972900390625,2371.396484375,0.0,2141.90478515625,0.7619339823722839,1.0,0.0,3.0,1.0,0.0
12221280,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.9990000128746032,0.7183283567428589,0.5504072904586792,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.8664833903312683,0.3995895385742187,0.3792311251163482,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.8270896673202515,0.3444443643093109,0.2422078847885131,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.7802048921585083,0.2882718741893768,0.2750844955444336,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.7168692946434021,0.2203936725854873,1.002593755722046,286.1806945800781,284.95001220703125,298.6466064453125,288.21942138671875,297.8571472167969,297.3724365234375,286.18341064453125,1.0,0.5585527420043945,0.5188843011856079,0.5188843011856079,1.0,1.0,-2.941037654876709,1.1196472644805908,1.821390509605408,0.4576789140701294,0.8881184458732605,0.8881184458732605,0.0,146.37042236328125,160.0,34725.6796875,0.0,2181.30810546875,1.0,282.7334899902344,284.9363098144531,291.2111511230469,292.9810485839844,293.1499938964844,293.1499938964844,283.04998779296875,34840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633369565010071,1.0,0.0,0.0,3.7599170207977295,3.759939670562744,7.53971733047365e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5690.677734375,0.0,1151.0972900390625,2371.396484375,0.0,2141.90478515625,0.7619339823722839,1.0,0.0,3.0,1.0,0.0
12221340,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.415771484375,0.9990000128746032,0.7239400148391724,0.5535407066345215,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4153137207031,0.8692134022712708,0.4057464897632599,0.3849938809871673,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41510009765625,0.8284413814544678,0.3482913374900818,0.2448709160089492,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.7820267081260681,0.2919571697711944,0.2785481214523315,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141540527344,0.7182248830795288,0.2230064272880554,1.0142666101455688,286.4154357910156,284.95001220703125,298.6497497558594,288.2030944824219,297.8724060058594,297.3963928222656,286.4180603027344,1.0,0.5640954971313477,0.5170809626579285,0.5170809626579285,1.0,1.0,-2.9731245040893555,1.1301275491714478,1.842996954917908,0.4609735608100891,0.9095330834388732,0.9095330834388732,0.0,148.63951110839844,163.0,34445.37109375,0.0,2248.86181640625,1.0,283.0342712402344,285.1839904785156,291.1969909667969,292.9525756835937,293.1499938964844,293.1499938964844,282.75,34702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594724893569946,1.0,0.0,0.0,3.822033882141113,3.822057008743286,7.790899871906731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6174.2119140625,0.0,1198.924560546875,2371.396484375,0.0,2107.947509765625,0.772609293460846,1.0,0.0,3.0,1.0,0.0
12221400,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.415771484375,0.9990000128746032,0.7239400148391724,0.5535407066345215,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4153137207031,0.8692134022712708,0.4057464897632599,0.3849938809871673,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41510009765625,0.8284413814544678,0.3482913374900818,0.2448709160089492,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.7820267081260681,0.2919571697711944,0.2785481214523315,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141540527344,0.7182248830795288,0.2230064272880554,1.0142666101455688,286.4154357910156,284.95001220703125,298.6497497558594,288.2030944824219,297.8724060058594,297.3963928222656,286.4180603027344,1.0,0.5640954971313477,0.5170809626579285,0.5170809626579285,1.0,1.0,-2.9731245040893555,1.1301275491714478,1.842996954917908,0.4609735608100891,0.9095330834388732,0.9095330834388732,0.0,148.63951110839844,163.0,34445.37109375,0.0,2248.86181640625,1.0,283.0342712402344,285.1839904785156,291.1969909667969,292.9525756835937,293.1499938964844,293.1499938964844,282.75,34702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594724893569946,1.0,0.0,0.0,3.822033882141113,3.822057008743286,7.790899871906731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6174.2119140625,0.0,1198.924560546875,2371.396484375,0.0,2107.947509765625,0.772609293460846,1.0,0.0,3.0,1.0,0.0
12221460,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.9990000128746032,0.7260685563087463,0.5588352680206299,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8702175617218018,0.4105005860328674,0.3900160193443298,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.8281703591346741,0.3506796658039093,0.2469527423381805,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.782260537147522,0.2945704162120819,0.2814586758613586,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.718220591545105,0.2247640937566757,1.0239487886428833,286.22100830078125,284.95001220703125,298.6578369140625,288.1903076171875,297.8725891113281,297.3935546875,286.21893310546875,1.0,0.5697266459465027,0.515036404132843,0.515036404132843,1.0,1.0,-3.0031731128692627,1.1392322778701782,1.863940715789795,0.4634511172771454,0.9249801635742188,0.9249801635742188,0.0,151.56761169433594,166.0,35457.4453125,0.0,2317.417724609375,1.0,282.76348876953125,284.9535522460937,291.2906494140625,293.1734313964844,293.1499938964844,293.1499938964844,282.45001220703125,34845.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841962575912476,1.0,0.0,0.0,3.878040790557861,3.878064393997192,8.020903123906464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6324.12841796875,0.0,1245.3983154296875,2371.396484375,0.0,2327.896484375,0.7825010418891907,1.0,0.0,3.0,1.0,0.0
