time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221520,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.9990000128746032,0.7260685563087463,0.5588352680206299,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8702175617218018,0.4105005860328674,0.3900160193443298,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.8281703591346741,0.3506796658039093,0.2469527423381805,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.782260537147522,0.2945704162120819,0.2814586758613586,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.718220591545105,0.2247640937566757,1.0239487886428833,286.22100830078125,284.95001220703125,298.6578369140625,288.1903076171875,297.8725891113281,297.3935546875,286.21893310546875,1.0,0.5697266459465027,0.515036404132843,0.515036404132843,1.0,1.0,-3.0031731128692627,1.1392322778701782,1.863940715789795,0.4634511172771454,0.9249801635742188,0.9249801635742188,0.0,151.56761169433594,166.0,35457.4453125,0.0,2317.417724609375,1.0,282.76348876953125,284.9535522460937,291.2906494140625,293.1734313964844,293.1499938964844,293.1499938964844,282.45001220703125,34845.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841962575912476,1.0,0.0,0.0,3.878040790557861,3.878064393997192,8.020903123906464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6324.12841796875,0.0,1245.3983154296875,2371.396484375,0.0,2327.896484375,0.7825010418891907,1.0,0.0,3.0,1.0,0.0
12221580,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.9990000128746032,0.723580002784729,0.5676600933074951,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.8681681156158447,0.4136344492435455,0.3933983445167541,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.8250136971473694,0.3514079749584198,0.2477877140045166,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7795760631561279,0.2958242893218994,0.2830367088317871,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7155629992485046,0.2253242284059524,1.0282039642333984,285.9864807128906,284.95001220703125,298.6714172363281,288.1814270019531,297.858642578125,297.3648376464844,285.984130859375,1.0,0.5749184489250183,0.5129919052124023,0.5129919052124023,1.0,1.0,-3.0258705615997314,1.1451336145401,1.8807368278503416,0.4643593728542328,0.936916708946228,0.936916708946228,0.0,155.4163818359375,169.0,36406.1796875,0.0,2378.474853515625,1.0,282.4642639160156,284.68682861328125,291.2831726074219,293.2396850585937,293.1499938964844,293.1499938964844,282.1499938964844,35050.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083860278129578,1.0,0.0,0.0,3.923786401748657,3.9238104820251465,8.211250133172143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6405.494140625,0.0,1284.9888916015625,2371.396484375,0.0,2548.337890625,0.7906923294067383,1.0,0.0,3.0,1.0,0.0
12221640,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.9990000128746032,0.723580002784729,0.5676600933074951,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.8681681156158447,0.4136344492435455,0.3933983445167541,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.8250136971473694,0.3514079749584198,0.2477877140045166,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7795760631561279,0.2958242893218994,0.2830367088317871,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7155629992485046,0.2253242284059524,1.0282039642333984,285.9864807128906,284.95001220703125,298.6714172363281,288.1814270019531,297.858642578125,297.3648376464844,285.984130859375,1.0,0.5749184489250183,0.5129919052124023,0.5129919052124023,1.0,1.0,-3.0258705615997314,1.1451336145401,1.8807368278503416,0.4643593728542328,0.936916708946228,0.936916708946228,0.0,155.4163818359375,169.0,36406.1796875,0.0,2378.474853515625,1.0,282.4642639160156,284.68682861328125,291.2831726074219,293.2396850585937,293.1499938964844,293.1499938964844,282.1499938964844,35050.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083860278129578,1.0,0.0,0.0,3.923786401748657,3.9238104820251465,8.211250133172143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6405.494140625,0.0,1284.9888916015625,2371.396484375,0.0,2548.337890625,0.7906923294067383,1.0,0.0,3.0,1.0,0.0
12221700,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.9990000128746032,0.720923900604248,0.5726341009140015,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8666212558746338,0.4148496091365814,0.3947334885597229,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.8229314088821411,0.3514178097248077,0.2479375153779983,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.7777000665664673,0.2961301803588867,0.2835025191307068,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.7136849761009216,0.2253054082393646,1.0289254188537598,285.8182983398437,284.95001220703125,298.680419921875,288.1785888671875,297.8512268066406,297.3485717773437,285.8078918457031,1.0,0.5773004293441772,0.5119696259498596,0.5119696259498596,1.0,1.0,-3.035064935684204,1.1471503973007202,1.887914538383484,0.4643460512161255,0.9410749673843384,0.9410749673843384,0.0,157.4646759033203,169.0,37134.26171875,0.0,2405.981201171875,1.0,282.21728515625,284.4893798828125,291.2889404296875,293.3314819335937,293.1499938964844,293.1499938964844,282.1499938964844,35163.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198311924934387,1.0,0.0,0.0,3.94294810295105,3.942972421646118,8.291644348901173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6241.35693359375,0.0,1302.046630859375,2371.396484375,0.0,2654.00537109375,0.7941334247589111,1.0,0.0,3.0,1.0,0.0
12221760,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9990000128746032,0.717465877532959,0.5779810547828674,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8647244572639465,0.4158583283424377,0.395807683467865,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8205018639564514,0.351222276687622,0.2478948682546615,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7754736542701721,0.2962477505207062,0.283743292093277,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.7114062905311584,0.2250900268554687,1.0286376476287842,285.7497253417969,284.95001220703125,298.69097900390625,288.1768493652344,297.8448791503906,297.3330383300781,285.7474670410156,1.0,0.57951819896698,0.5109650492668152,0.5109650492668152,1.0,1.0,-3.042679071426392,1.1485167741775513,1.8941622972488403,0.4640347361564636,0.9456653594970704,0.9456653594970704,0.0,159.5934295654297,172.0,37294.54296875,0.0,2431.1220703125,1.0,282.1638488769531,284.4198608398437,291.24615478515625,293.249267578125,293.1499938964844,293.1499938964844,281.8500061035156,35258.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249876499176025,1.0,0.0,0.0,3.959448099136353,3.95947265625,8.361185450667108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6473.93310546875,0.0,1316.8436279296875,2371.396484375,0.0,2701.8369140625,0.7971320748329163,1.0,0.0,3.0,1.0,0.0
12221820,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.9990000128746032,0.7089697122573853,0.5888063907623291,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.8607345223426819,0.4175149798393249,0.3976311385631561,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.8153828978538513,0.3504922986030578,0.2475800216197967,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.7707773447036743,0.2961466014385223,0.2839060127735138,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.7062485814094543,0.2242247611284256,1.026149034500122,285.5145263671875,284.95001220703125,298.71697998046875,288.1768493652344,297.8374938964844,297.307861328125,285.5123596191406,1.0,0.5835129618644714,0.5089558959007263,0.5089558959007263,1.0,1.0,-3.0547149181365967,1.149872899055481,1.9048421382904053,0.4627277255058288,0.9512825012207032,0.9512825012207032,0.0,163.82090759277344,160.0,38145.12890625,0.0,2475.599365234375,1.0,281.8634948730469,284.1554260253906,291.22027587890625,293.2603759765625,293.1499938964844,293.1499938964844,281.54998779296875,35456.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361067175865173,1.0,0.0,0.0,3.985646724700928,3.9856715202331534,8.4721989423997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6545.5126953125,0.0,1340.9443359375,2371.396484375,0.0,2805.36279296875,0.8019066452980042,1.0,0.0,3.0,1.0,0.0
12221880,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.9990000128746032,0.7089697122573853,0.5888063907623291,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.8607345223426819,0.4175149798393249,0.3976311385631561,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.8153828978538513,0.3504922986030578,0.2475800216197967,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.7707773447036743,0.2961466014385223,0.2839060127735138,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.7062485814094543,0.2242247611284256,1.026149034500122,285.5145263671875,284.95001220703125,298.71697998046875,288.1768493652344,297.8374938964844,297.307861328125,285.5123596191406,1.0,0.5835129618644714,0.5089558959007263,0.5089558959007263,1.0,1.0,-3.0547149181365967,1.149872899055481,1.9048421382904053,0.4627277255058288,0.9512825012207032,0.9512825012207032,0.0,163.82090759277344,160.0,38145.12890625,0.0,2475.599365234375,1.0,281.8634948730469,284.1554260253906,291.22027587890625,293.2603759765625,293.1499938964844,293.1499938964844,281.54998779296875,35456.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361067175865173,1.0,0.0,0.0,3.985646724700928,3.9856715202331534,8.4721989423997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6545.5126953125,0.0,1340.9443359375,2371.396484375,0.0,2805.36279296875,0.8019066452980042,1.0,0.0,3.0,1.0,0.0
12221940,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.9990000128746032,0.7004559636116028,0.587904691696167,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.8620972633361816,0.4188381433486938,0.3989275991916656,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.8150689601898193,0.3494731187820434,0.2469026148319244,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.7708633542060852,0.2957323789596557,0.2835652530193329,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.7052784562110901,0.2228936851024627,1.0205830335617063,285.3045349121094,284.95001220703125,298.75,288.1817932128906,297.8357238769531,297.2882995605469,285.3021240234375,1.0,0.5817413330078125,0.5069467425346375,0.5069467425346375,1.0,1.0,-3.047302007675171,1.14304518699646,1.904256820678711,0.457843154668808,0.9543188214302064,0.9543188214302064,0.0,163.2234344482422,148.0,39066.4609375,0.0,2458.6064453125,1.0,281.5632629394531,283.90008544921875,291.2142333984375,293.2943420410156,293.1499938964844,293.1499938964844,281.25,35628.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450010418891907,1.0,0.0,0.0,4.0036139488220215,4.003638744354248,8.548755658921436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6630.5302734375,0.0,1357.9417724609375,2371.396484375,0.0,2888.4736328125,0.8052158951759338,1.0,0.0,3.0,1.0,0.0
12222000,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.9990000128746032,0.7004559636116028,0.587904691696167,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.8620972633361816,0.4188381433486938,0.3989275991916656,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.8150689601898193,0.3494731187820434,0.2469026148319244,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.7708633542060852,0.2957323789596557,0.2835652530193329,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.7052784562110901,0.2228936851024627,1.0205830335617063,285.3045349121094,284.95001220703125,298.75,288.1817932128906,297.8357238769531,297.2882995605469,285.3021240234375,1.0,0.5817413330078125,0.5069467425346375,0.5069467425346375,1.0,1.0,-3.047302007675171,1.14304518699646,1.904256820678711,0.457843154668808,0.9543188214302064,0.9543188214302064,0.0,163.2234344482422,148.0,39066.4609375,0.0,2458.6064453125,1.0,281.5632629394531,283.90008544921875,291.2142333984375,293.2943420410156,293.1499938964844,293.1499938964844,281.25,35628.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450010418891907,1.0,0.0,0.0,4.0036139488220215,4.003638744354248,8.548755658921436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6630.5302734375,0.0,1357.9417724609375,2371.396484375,0.0,2888.4736328125,0.8052158951759338,1.0,0.0,3.0,1.0,0.0
12222060,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.6943902969360352,0.5780605673789978,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8676348328590393,0.4199180603027344,0.3998708128929138,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8184901475906372,0.3482584357261657,0.2459980547428131,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.774657130241394,0.2951165437698364,0.2829011976718902,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7076663970947266,0.2213378846645355,1.0131893157958984,285.08477783203125,284.95001220703125,298.7866516113281,288.1893310546875,297.8337707519531,297.2662658691406,285.0819396972656,1.0,0.5762792229652405,0.5053796768188477,0.5053796768188477,1.0,1.0,-3.025839328765869,1.1311707496643066,1.894668698310852,0.4508545398712158,0.954364538192749,0.954364538192749,0.0,158.968505859375,136.0,39814.15625,0.0,2396.792724609375,1.0,281.2631225585937,283.6387939453125,291.21795654296875,293.3353576660156,293.1499938964844,293.1499938964844,280.95001220703125,35791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532941341400146,1.0,0.0,0.0,4.013847351074219,4.013872146606445,8.592513154326298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6709.3408203125,0.0,1368.22509765625,2371.396484375,0.0,2966.13330078125,0.8071592450141907,1.0,0.0,3.0,1.0,0.0
12222120,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.6943902969360352,0.5780605673789978,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8676348328590393,0.4199180603027344,0.3998708128929138,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8184901475906372,0.3482584357261657,0.2459980547428131,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.774657130241394,0.2951165437698364,0.2829011976718902,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7076663970947266,0.2213378846645355,1.0131893157958984,285.08477783203125,284.95001220703125,298.7866516113281,288.1893310546875,297.8337707519531,297.2662658691406,285.0819396972656,1.0,0.5762792229652405,0.5053796768188477,0.5053796768188477,1.0,1.0,-3.025839328765869,1.1311707496643066,1.894668698310852,0.4508545398712158,0.954364538192749,0.954364538192749,0.0,158.968505859375,136.0,39814.15625,0.0,2396.792724609375,1.0,281.2631225585937,283.6387939453125,291.21795654296875,293.3353576660156,293.1499938964844,293.1499938964844,280.95001220703125,35791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532941341400146,1.0,0.0,0.0,4.013847351074219,4.013872146606445,8.592513154326298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6709.3408203125,0.0,1368.22509765625,2371.396484375,0.0,2966.13330078125,0.8071592450141907,1.0,0.0,3.0,1.0,0.0
12222180,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.69073086977005,0.5620842576026917,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.876330554485321,0.4207600057125091,0.4005081355571747,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8245280981063843,0.346830666065216,0.2448896914720535,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7812068462371826,0.2943151593208313,0.2819794118404388,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.712498128414154,0.2197010666131973,1.0049211978912354,284.85858154296875,284.95001220703125,298.8233337402344,288.1968078613281,297.8324279785156,297.2458190917969,284.8556823730469,1.0,0.5682303309440613,0.5038126111030579,0.5038126111030579,1.0,1.0,-2.9950287342071533,1.11544668674469,1.879582047462464,0.4420551359653473,0.951344907283783,0.951344907283783,0.0,152.3513946533203,124.0,40443.00390625,0.0,2306.8408203125,1.0,280.9630126953125,283.3744506835937,291.2214660644531,293.37127685546875,293.1499938964844,293.1499938964844,280.6499938964844,35952.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608501553535461,1.0,0.0,0.0,4.016434669494629,4.016459941864014,8.603595347267401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6781.18115234375,0.0,1371.820068359375,2371.396484375,0.0,3036.978515625,0.8077591061592102,1.0,0.0,3.0,1.0,0.0
12222240,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.69073086977005,0.5620842576026917,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.876330554485321,0.4207600057125091,0.4005081355571747,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8245280981063843,0.346830666065216,0.2448896914720535,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7812068462371826,0.2943151593208313,0.2819794118404388,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.712498128414154,0.2197010666131973,1.0049211978912354,284.85858154296875,284.95001220703125,298.8233337402344,288.1968078613281,297.8324279785156,297.2458190917969,284.8556823730469,1.0,0.5682303309440613,0.5038126111030579,0.5038126111030579,1.0,1.0,-2.9950287342071533,1.11544668674469,1.879582047462464,0.4420551359653473,0.951344907283783,0.951344907283783,0.0,152.3513946533203,124.0,40443.00390625,0.0,2306.8408203125,1.0,280.9630126953125,283.3744506835937,291.2214660644531,293.37127685546875,293.1499938964844,293.1499938964844,280.6499938964844,35952.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608501553535461,1.0,0.0,0.0,4.016434669494629,4.016459941864014,8.603595347267401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6781.18115234375,0.0,1371.820068359375,2371.396484375,0.0,3036.978515625,0.8077591061592102,1.0,0.0,3.0,1.0,0.0
12222300,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.9990000128746032,0.6897799372673035,0.5522333979606628,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.881808876991272,0.4211310744285583,0.4007701873779297,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.8284428119659424,0.3460662364959717,0.2442938983440399,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.7854540348052979,0.2938755750656128,0.2814667820930481,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.7156752943992615,0.2188974022865295,1.0007444620132446,284.7062683105469,284.95001220703125,298.8416748046875,288.20050048828125,297.8322448730469,297.236572265625,284.6962585449219,1.0,0.56348717212677,0.5030291080474854,0.5030291080474854,1.0,1.0,-2.97715163230896,1.106563687324524,1.870587944984436,0.4371697902679443,0.948241651058197,0.948241651058197,0.0,148.39584350585938,124.0,41199.10546875,0.0,2254.8291015625,1.0,280.7148742675781,283.18658447265625,291.2470397949219,293.47705078125,293.1499938964844,293.1499938964844,280.6499938964844,36038.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665382266044617,1.0,0.0,0.0,4.0149827003479,4.015007495880127,8.597374971941463e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6600.61083984375,0.0,1371.2528076171875,2371.396484375,0.0,3090.3359375,0.8075664639472961,1.0,0.0,3.0,1.0,0.0
12222360,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9990000128746032,0.689328134059906,0.5415155291557312,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.8878472447395325,0.4214359521865845,0.4009182453155517,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.8327837586402893,0.3452312350273132,0.2436134666204452,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7901720404624939,0.2933844029903412,0.2808685004711151,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.719180703163147,0.2180839478969574,0.996391534805298,284.637451171875,284.95001220703125,298.8599853515625,288.2042236328125,297.8324279785156,297.2273864746094,284.6343078613281,1.0,0.5583484172821045,0.5026835203170776,0.5026835203170776,1.0,1.0,-2.957679271697998,1.0977786779403689,1.8599005937576287,0.4327353835105896,0.9454237222671508,0.9454237222671508,0.0,144.16156005859375,127.0,41136.87109375,0.0,2199.1943359375,1.0,280.6630554199219,283.1189880371094,291.2267150878906,293.4102783203125,293.1499938964844,293.1499938964844,280.3500061035156,36112.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678679466247559,1.0,0.0,0.0,4.011427879333496,4.011453151702881,8.582159125580802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6859.791015625,0.0,1368.750244140625,2371.396484375,0.0,3102.81005859375,0.8070265650749207,1.0,0.0,3.0,1.0,0.0
12222420,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228515625,0.9990000128746032,0.6886088252067566,0.529695987701416,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.894913911819458,0.4220108091831207,0.4013346135616302,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234619140625,0.837165355682373,0.3435184955596924,0.2423337399959564,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.7951343059539795,0.2923845052719116,0.2797951400279999,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42437744140625,0.7224253416061401,0.2165330946445465,0.9886950254440308,284.42315673828125,284.95001220703125,298.89666748046875,288.2115478515625,297.83404541015625,297.2105712890625,284.4206848144531,1.0,0.5524575710296631,0.5019922852516174,0.5019922852516174,1.0,1.0,-2.9318718910217285,1.0858086347579956,1.846063256263733,0.4262212812900543,0.9366703033447266,0.9366703033447266,0.0,139.39451599121094,130.0,41898.6484375,0.0,2130.73291015625,1.0,280.36309814453125,282.8716735839844,291.23358154296875,293.45220947265625,293.1499938964844,293.1499938964844,280.04998779296875,36278.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747661709785461,1.0,0.0,0.0,3.998528718948364,3.99855375289917,8.527053410034569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6943.962890625,0.0,1358.8486328125,2371.396484375,0.0,3167.513916015625,0.8049178719520569,1.0,0.0,3.0,1.0,0.0
12222480,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228515625,0.9990000128746032,0.6886088252067566,0.529695987701416,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.894913911819458,0.4220108091831207,0.4013346135616302,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234619140625,0.837165355682373,0.3435184955596924,0.2423337399959564,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.7951343059539795,0.2923845052719116,0.2797951400279999,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42437744140625,0.7224253416061401,0.2165330946445465,0.9886950254440308,284.42315673828125,284.95001220703125,298.89666748046875,288.2115478515625,297.83404541015625,297.2105712890625,284.4206848144531,1.0,0.5524575710296631,0.5019922852516174,0.5019922852516174,1.0,1.0,-2.9318718910217285,1.0858086347579956,1.846063256263733,0.4262212812900543,0.9366703033447266,0.9366703033447266,0.0,139.39451599121094,130.0,41898.6484375,0.0,2130.73291015625,1.0,280.36309814453125,282.8716735839844,291.23358154296875,293.45220947265625,293.1499938964844,293.1499938964844,280.04998779296875,36278.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747661709785461,1.0,0.0,0.0,3.998528718948364,3.99855375289917,8.527053410034569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6943.962890625,0.0,1358.8486328125,2371.396484375,0.0,3167.513916015625,0.8049178719520569,1.0,0.0,3.0,1.0,0.0
12222540,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.9990000128746032,0.6861515045166016,0.5248057842254639,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.218994140625,0.8980866074562073,0.4224815368652344,0.4017459452152252,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21923828125,0.8382028341293335,0.3417009115219116,0.2410464137792587,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2194519042969,0.7966372966766357,0.2913062572479248,0.2787414193153381,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.7228410243988037,0.2149407714605331,0.9813746809959412,284.2189636230469,284.95001220703125,298.9333190917969,288.2188415527344,297.836181640625,297.1943359375,284.21685791015625,1.0,0.5490285158157349,0.501301109790802,0.501301109790802,1.0,1.0,-2.914868354797364,1.0774860382080078,1.837382316589356,0.4215513169765472,0.9252720475196838,0.9252720475196838,0.0,137.20590209960938,133.0,42718.828125,0.0,2090.955078125,1.0,280.06329345703125,282.6340637207031,291.24273681640625,293.5004272460937,293.1499938964844,293.1499938964844,279.75,36454.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820357322692871,1.0,0.0,0.0,3.9773318767547607,3.9773569107055664,8.436886673734989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7035.189453125,0.0,1341.9085693359375,2371.396484375,0.0,3235.655517578125,0.8013682961463928,1.0,0.0,3.0,1.0,0.0
12222600,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.9990000128746032,0.6861515045166016,0.5248057842254639,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.218994140625,0.8980866074562073,0.4224815368652344,0.4017459452152252,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21923828125,0.8382028341293335,0.3417009115219116,0.2410464137792587,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2194519042969,0.7966372966766357,0.2913062572479248,0.2787414193153381,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.7228410243988037,0.2149407714605331,0.9813746809959412,284.2189636230469,284.95001220703125,298.9333190917969,288.2188415527344,297.836181640625,297.1943359375,284.21685791015625,1.0,0.5490285158157349,0.501301109790802,0.501301109790802,1.0,1.0,-2.914868354797364,1.0774860382080078,1.837382316589356,0.4215513169765472,0.9252720475196838,0.9252720475196838,0.0,137.20590209960938,133.0,42718.828125,0.0,2090.955078125,1.0,280.06329345703125,282.6340637207031,291.24273681640625,293.5004272460937,293.1499938964844,293.1499938964844,279.75,36454.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820357322692871,1.0,0.0,0.0,3.9773318767547607,3.9773569107055664,8.436886673734989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7035.189453125,0.0,1341.9085693359375,2371.396484375,0.0,3235.655517578125,0.8013682961463928,1.0,0.0,3.0,1.0,0.0
12222660,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.072509765625,0.9990000128746032,0.6840815544128418,0.5241497159004211,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.8986493945121765,0.4226916432380676,0.4019757509231567,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.837816059589386,0.3407295644283294,0.2403913289308548,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07568359375,0.7964572310447693,0.29072105884552,0.2782096266746521,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780944824219,0.7222539782524109,0.214078277349472,0.97760009765625,284.0735778808594,284.95001220703125,298.952392578125,288.2226257324219,297.8375244140625,297.1861877441406,284.0649719238281,1.0,0.5479564666748047,0.5009698271751404,0.5009698271751404,1.0,1.0,-2.9083898067474365,1.0741888284683228,1.834200978279113,0.4196406006813049,0.91780287027359,0.91780287027359,0.0,136.7512664794922,133.0,43527.73046875,0.0,2077.790771484375,1.0,279.8120422363281,282.4542541503906,291.2702331542969,293.60992431640625,293.1499938964844,293.1499938964844,279.75,36560.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881280422210693,1.0,0.0,0.0,3.9628360271453857,3.962860822677612,8.375500328838825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6845.9970703125,0.0,1330.3067626953125,2371.396484375,0.0,3292.697021484375,0.798912763595581,1.0,0.0,3.0,1.0,0.0
12222720,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220031738281,0.9990000128746032,0.681631863117218,0.5246266722679138,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0222473144531,0.8984670042991638,0.4228308498859405,0.4021040201187134,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.8368561267852783,0.3397851884365082,0.2397317290306091,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0226745605469,0.795671820640564,0.2901396453380584,0.2776635289192199,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.023193359375,0.7211841940879822,0.2132313102483749,0.9738689661026,284.022216796875,284.95001220703125,298.9700012207031,288.22607421875,297.8385925292969,297.1783752441406,284.0203857421875,1.0,0.5472851991653442,0.5006640553474426,0.5006640553474426,1.0,1.0,-2.903181552886963,1.0714681148529053,1.8317134380340576,0.4180407226085663,0.911303699016571,0.911303699016571,0.0,136.69882202148438,136.0,43557.765625,0.0,2068.795654296875,1.0,279.7635803222656,282.4045104980469,291.25201416015625,293.55084228515625,293.1499938964844,293.1499938964844,279.45001220703125,36647.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897179365158081,1.0,0.0,0.0,3.94696307182312,3.946987867355346,8.308539349854982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7129.67919921875,0.0,1317.45361328125,2371.396484375,0.0,3307.56982421875,0.7962387800216675,1.0,0.0,3.0,1.0,0.0
12222780,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321533203125,0.9990000128746032,0.6751222610473633,0.5277759432792664,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323669433594,0.8968347907066345,0.4230522215366363,0.4023831486701965,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8325500488281,0.8338227272033691,0.3377822637557983,0.2383842915296554,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327331542969,0.7929365634918213,0.2888842225074768,0.2765421569347381,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332214355469,0.7179553508758545,0.2113740146160125,0.9659200310707092,283.83233642578125,284.95001220703125,299.00665283203125,288.2332458496094,297.84130859375,297.1628112792969,283.830810546875,1.0,0.5466660857200623,0.5000270009040833,0.5000270009040833,1.0,1.0,-2.89477801322937,1.066814422607422,1.8279637098312376,0.4152072370052337,0.8948532938957214,0.8948532938957214,0.0,137.3588104248047,139.0,44390.0859375,0.0,2058.01806640625,1.0,279.4639892578125,282.1830444335937,291.2601623535156,293.6004638671875,293.1499938964844,293.1499938964844,279.75,36866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975697755813599,1.0,0.0,0.0,3.9061431884765625,3.906167507171631,8.137571967381518e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6530.3193359375,0.0,1284.7923583984375,2371.396484375,0.0,3380.920654296875,0.789323091506958,1.0,0.0,3.0,1.0,0.0
12222840,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321533203125,0.9990000128746032,0.6751222610473633,0.5277759432792664,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323669433594,0.8968347907066345,0.4230522215366363,0.4023831486701965,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8325500488281,0.8338227272033691,0.3377822637557983,0.2383842915296554,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327331542969,0.7929365634918213,0.2888842225074768,0.2765421569347381,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332214355469,0.7179553508758545,0.2113740146160125,0.9659200310707092,283.83233642578125,284.95001220703125,299.00665283203125,288.2332458496094,297.84130859375,297.1628112792969,283.830810546875,1.0,0.5466660857200623,0.5000270009040833,0.5000270009040833,1.0,1.0,-2.89477801322937,1.066814422607422,1.8279637098312376,0.4152072370052337,0.8948532938957214,0.8948532938957214,0.0,137.3588104248047,139.0,44390.0859375,0.0,2058.01806640625,1.0,279.4639892578125,282.1830444335937,291.2601623535156,293.6004638671875,293.1499938964844,293.1499938964844,279.75,36866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975697755813599,1.0,0.0,0.0,3.9061431884765625,3.906167507171631,8.137571967381518e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6530.3193359375,0.0,1284.7923583984375,2371.396484375,0.0,3380.920654296875,0.789323091506958,1.0,0.0,3.0,1.0,0.0
12222900,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95343017578125,0.9990000128746032,0.6721047759056091,0.5299428105354309,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.8957757949829102,0.4235680699348449,0.4026482701301574,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.8321326375007629,0.3371822834014892,0.2378090173006057,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501037597656,0.7913603186607361,0.2885448336601257,0.2760723829269409,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.7161046266555786,0.2106337249279022,0.9621286392211914,283.9522705078125,284.95001220703125,299.0249938964844,288.23681640625,297.84521484375,297.158935546875,283.96112060546875,1.0,0.5466749668121338,0.4997084438800812,0.4997084438800812,1.0,1.0,-2.891884088516236,1.0650326013565063,1.826851487159729,0.4140269756317138,0.8893322944641113,0.8893322944641113,0.0,137.92616271972656,139.0,43459.6484375,0.0,2055.99853515625,1.0,279.6875915527344,282.3431091308594,291.1832580566406,293.3876342773437,293.1499938964844,293.1499938964844,279.75,36869.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880946636199951,1.0,0.0,0.0,3.884758234024048,3.884782314300537,8.048714335018303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6646.9111328125,0.0,1267.0357666015625,2371.396484375,0.0,3292.384521484375,0.7856420874595642,1.0,0.0,3.0,1.0,0.0
12222960,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.9990000128746032,0.6698059439659119,0.5315372347831726,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0112609863281,0.8954375982284546,0.4245646595954895,0.403416097164154,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0109558105469,0.8311280012130737,0.3370640575885772,0.2376000881195068,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106811523437,0.7904454469680786,0.2885742485523224,0.2759712040424347,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099792480469,0.714807391166687,0.2101925760507583,0.9596590399742126,284.0112609863281,284.95001220703125,299.0433349609375,288.2403564453125,297.8520202636719,297.15985107421875,284.0137634277344,1.0,0.5469433665275574,0.499252587556839,0.499252587556839,1.0,1.0,-2.891377687454224,1.064004898071289,1.8273727893829343,0.4130699634552002,0.8837056159973145,0.8837056159973145,0.0,138.406494140625,142.0,43260.47265625,0.0,2057.53076171875,1.0,279.7367858886719,282.40728759765625,291.1741943359375,293.387451171875,293.1499938964844,293.1499938964844,280.04998779296875,36854.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803682327270508,1.0,0.0,0.0,3.864624977111816,3.864648818969727,7.965504096318909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6374.23974609375,0.0,1250.338134765625,2371.396484375,0.0,3220.03125,0.7821103930473328,1.0,0.0,3.0,1.0,0.0
12223020,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22381591796875,0.9990000128746032,0.6666318774223328,0.5340701341629028,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234191894531,0.8958330750465393,0.4274102747440338,0.4058597385883331,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230529785156,0.8301872611045837,0.337691456079483,0.2378641217947006,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.7896803021430969,0.2893390357494354,0.276504635810852,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.221923828125,0.7132279872894287,0.2099544703960418,0.9577774405479432,284.22344970703125,284.95001220703125,299.0799865722656,288.2474060058594,297.8706970214844,297.1695861816406,284.2263488769531,1.0,0.548219621181488,0.498340904712677,0.498340904712677,1.0,1.0,-2.896048784255981,1.0642621517181396,1.831786751747132,0.4122608006000519,0.8756878972053528,0.8756878972053528,0.0,139.38255310058594,145.0,42182.05859375,0.0,2070.16064453125,1.0,280.0350952148437,282.6630554199219,291.1667175292969,293.3034362792969,293.1499938964844,293.1499938964844,280.3500061035156,36749.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860905110836029,1.0,0.0,0.0,3.828224182128906,3.828247785568237,7.816156539774965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6278.93115234375,0.0,1219.9427490234375,2371.396484375,0.0,3037.494140625,0.7756937742233276,1.0,0.0,3.0,1.0,0.0
12223080,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22381591796875,0.9990000128746032,0.6666318774223328,0.5340701341629028,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234191894531,0.8958330750465393,0.4274102747440338,0.4058597385883331,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230529785156,0.8301872611045837,0.337691456079483,0.2378641217947006,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.7896803021430969,0.2893390357494354,0.276504635810852,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.221923828125,0.7132279872894287,0.2099544703960418,0.9577774405479432,284.22344970703125,284.95001220703125,299.0799865722656,288.2474060058594,297.8706970214844,297.1695861816406,284.2263488769531,1.0,0.548219621181488,0.498340904712677,0.498340904712677,1.0,1.0,-2.896048784255981,1.0642621517181396,1.831786751747132,0.4122608006000519,0.8756878972053528,0.8756878972053528,0.0,139.38255310058594,145.0,42182.05859375,0.0,2070.16064453125,1.0,280.0350952148437,282.6630554199219,291.1667175292969,293.3034362792969,293.1499938964844,293.1499938964844,280.3500061035156,36749.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860905110836029,1.0,0.0,0.0,3.828224182128906,3.828247785568237,7.816156539774965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6278.93115234375,0.0,1219.9427490234375,2371.396484375,0.0,3037.494140625,0.7756937742233276,1.0,0.0,3.0,1.0,0.0
12223140,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.9990000128746032,0.6646337509155273,0.5364859104156494,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393920898437,0.896878719329834,0.430961936712265,0.4090820252895355,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.8299365043640137,0.3390240669250488,0.2387079000473022,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4386901855469,0.7896350026130676,0.2907206118106842,0.2777089774608612,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.7124649286270142,0.2103409171104431,0.959022045135498,284.4393920898437,284.95001220703125,299.1166687011719,288.25439453125,297.8931579589844,297.1850280761719,284.44244384765625,1.0,0.5503929257392883,0.4974291920661926,0.4974291920661926,1.0,1.0,-2.90677809715271,1.0670087337493896,1.8397693634033203,0.4126521944999695,0.8705777525901794,0.8705777525901794,0.0,140.5594024658203,148.0,41194.11328125,0.0,2094.01318359375,1.0,280.3346252441406,282.92041015625,291.1873474121094,293.2693786621094,293.1499938964844,293.1499938964844,280.6499938964844,36594.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448666930198669,1.0,0.0,0.0,3.7992544174194336,3.7992777824401855,7.69830819535855e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6201.09765625,0.0,1195.5582275390625,2371.396484375,0.0,2887.216796875,0.7705187797546387,1.0,0.0,3.0,1.0,0.0
12223200,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.9990000128746032,0.6646337509155273,0.5364859104156494,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393920898437,0.896878719329834,0.430961936712265,0.4090820252895355,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.8299365043640137,0.3390240669250488,0.2387079000473022,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4386901855469,0.7896350026130676,0.2907206118106842,0.2777089774608612,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.7124649286270142,0.2103409171104431,0.959022045135498,284.4393920898437,284.95001220703125,299.1166687011719,288.25439453125,297.8931579589844,297.1850280761719,284.44244384765625,1.0,0.5503929257392883,0.4974291920661926,0.4974291920661926,1.0,1.0,-2.90677809715271,1.0670087337493896,1.8397693634033203,0.4126521944999695,0.8705777525901794,0.8705777525901794,0.0,140.5594024658203,148.0,41194.11328125,0.0,2094.01318359375,1.0,280.3346252441406,282.92041015625,291.1873474121094,293.2693786621094,293.1499938964844,293.1499938964844,280.6499938964844,36594.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448666930198669,1.0,0.0,0.0,3.7992544174194336,3.7992777824401855,7.69830819535855e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6201.09765625,0.0,1195.5582275390625,2371.396484375,0.0,2887.216796875,0.7705187797546387,1.0,0.0,3.0,1.0,0.0
12223260,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.9990000128746032,0.6632042527198792,0.5393006205558777,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.898029088973999,0.4349470436573028,0.4127650260925293,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.829852283000946,0.3407706916332245,0.2398819625377655,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.7897873520851135,0.2924849987030029,0.2793229818344116,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.7120373249053955,0.2111352533102035,0.9623273611068726,284.6553039550781,284.95001220703125,299.1533203125,288.2613220214844,297.9168701171875,297.2028503417969,284.6583557128906,1.0,0.5533093214035034,0.4962171018123626,0.4962171018123626,1.0,1.0,-2.9219086170196533,1.0710067749023438,1.8509018421173096,0.4133402407169342,0.8683447241783142,0.8683447241783142,0.0,142.0386505126953,136.0,40275.953125,0.0,2127.017822265625,1.0,280.63427734375,283.1756896972656,291.20904541015625,293.2458801269531,293.1499938964844,293.1499938964844,280.95001220703125,36404.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320069909095764,1.0,0.0,0.0,3.779360055923462,3.7793831825256334,7.617896358169673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6130.05078125,0.0,1178.3709716796875,2371.396484375,0.0,2767.13671875,0.7668842673301697,1.0,0.0,3.0,1.0,0.0
12223320,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.9990000128746032,0.6632042527198792,0.5393006205558777,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.898029088973999,0.4349470436573028,0.4127650260925293,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.829852283000946,0.3407706916332245,0.2398819625377655,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.7897873520851135,0.2924849987030029,0.2793229818344116,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.7120373249053955,0.2111352533102035,0.9623273611068726,284.6553039550781,284.95001220703125,299.1533203125,288.2613220214844,297.9168701171875,297.2028503417969,284.6583557128906,1.0,0.5533093214035034,0.4962171018123626,0.4962171018123626,1.0,1.0,-2.9219086170196533,1.0710067749023438,1.8509018421173096,0.4133402407169342,0.8683447241783142,0.8683447241783142,0.0,142.0386505126953,136.0,40275.953125,0.0,2127.017822265625,1.0,280.63427734375,283.1756896972656,291.20904541015625,293.2458801269531,293.1499938964844,293.1499938964844,280.95001220703125,36404.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320069909095764,1.0,0.0,0.0,3.779360055923462,3.7793831825256334,7.617896358169673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6130.05078125,0.0,1178.3709716796875,2371.396484375,0.0,2767.13671875,0.7668842673301697,1.0,0.0,3.0,1.0,0.0
