time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223380,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6635452508926392,0.5303844213485718,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.906139612197876,0.439230740070343,0.4166100025177002,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8355534672737122,0.342791199684143,0.2411590218544006,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7960053086280823,0.2944996356964111,0.2810538113117218,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7169083952903748,0.2122073620557785,0.9662846922874452,284.8676452636719,284.95001220703125,299.19000244140625,288.2681884765625,297.9409484863281,297.22198486328125,284.8699645996094,1.0,0.5515092015266418,0.4950050115585327,0.4950050115585327,1.0,1.0,-2.924206256866455,1.069635272026062,1.854570984840393,0.4118000268936157,0.8689429759979248,0.8689429759979248,0.0,139.3155517578125,139.0,39408.47265625,0.0,2117.35107421875,1.0,280.9340515136719,283.42803955078125,291.2261657714844,293.2230529785156,293.1499938964844,293.1499938964844,281.25,36196.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211870193481445,1.0,0.0,0.0,3.769532442092896,3.769555568695069,7.578330496471608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6063.25537109375,0.0,1169.0557861328125,2371.396484375,0.0,2666.569580078125,0.764972984790802,1.0,0.0,3.0,1.0,0.0
12223440,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6635452508926392,0.5303844213485718,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.906139612197876,0.439230740070343,0.4166100025177002,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8355534672737122,0.342791199684143,0.2411590218544006,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7960053086280823,0.2944996356964111,0.2810538113117218,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7169083952903748,0.2122073620557785,0.9662846922874452,284.8676452636719,284.95001220703125,299.19000244140625,288.2681884765625,297.9409484863281,297.22198486328125,284.8699645996094,1.0,0.5515092015266418,0.4950050115585327,0.4950050115585327,1.0,1.0,-2.924206256866455,1.069635272026062,1.854570984840393,0.4118000268936157,0.8689429759979248,0.8689429759979248,0.0,139.3155517578125,139.0,39408.47265625,0.0,2117.35107421875,1.0,280.9340515136719,283.42803955078125,291.2261657714844,293.2230529785156,293.1499938964844,293.1499938964844,281.25,36196.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211870193481445,1.0,0.0,0.0,3.769532442092896,3.769555568695069,7.578330496471608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6063.25537109375,0.0,1169.0557861328125,2371.396484375,0.0,2666.569580078125,0.764972984790802,1.0,0.0,3.0,1.0,0.0
12223500,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6647810935974121,0.5270383358001709,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9098100066184998,0.4414675831794739,0.4186098873615265,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8379620909690857,0.3438854813575744,0.2418504506349563,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7986503839492798,0.295590728521347,0.2819938063621521,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7189487814903259,0.212862879037857,0.9687683582305908,285.01226806640625,284.95001220703125,299.2083435058594,288.2715759277344,297.9532470703125,297.2318420410156,285.0222473144531,1.0,0.5516111850738525,0.4943989813327789,0.4943989813327789,1.0,1.0,-2.927520990371704,1.0698670148849487,1.857653975486756,0.4111563861370086,0.8707518577575684,0.8707518577575684,0.0,138.38677978515625,139.0,38686.3984375,0.0,2118.373046875,1.0,281.177734375,283.61041259765625,291.2092590332031,293.1270446777344,293.1499938964844,293.1499938964844,281.25,36082.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140252828598022,1.0,0.0,0.0,3.768260002136232,3.768282890319824,7.573214588774135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6209.314453125,0.0,1167.177490234375,2371.396484375,0.0,2600.310302734375,0.7646632790565491,1.0,0.0,3.0,1.0,0.0
12223560,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.6661988496780396,0.5247700810432434,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.913027048110962,0.4438173770904541,0.4207703471183777,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8399689197540283,0.3450783491134643,0.2426487654447555,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.80086749792099,0.2967713475227356,0.2830593585968017,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7206599712371826,0.2136211693286895,0.9718837141990662,285.07867431640625,284.95001220703125,299.2266540527344,288.27496337890625,297.9659118652344,297.2422790527344,285.08135986328125,1.0,0.5521277189254761,0.4937655329704284,0.4937655329704284,1.0,1.0,-2.933372735977173,1.0710796117782593,1.8622932434082031,0.4110214710235595,0.8723213076591492,0.8723213076591492,0.0,137.90213012695312,142.0,38642.8515625,0.0,2125.938720703125,1.0,281.2340087890625,283.6787414550781,291.2378845214844,293.1965026855469,293.1499938964844,293.1499938964844,281.54998779296875,35983.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811281144618988,1.0,0.0,0.0,3.769930601119995,3.769953727722168,7.579931775580917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6001.06005859375,0.0,1167.717041015625,2371.396484375,0.0,2574.996337890625,0.7648292779922485,1.0,0.0,3.0,1.0,0.0
12223620,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9990000128746032,0.6690168976783752,0.5224684476852417,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9182557463645936,0.4486896395683288,0.4252484738826751,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.8429770469665527,0.3475887179374695,0.2443332374095916,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.8042711615562439,0.2992691397666931,0.2853299975395202,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.7232938408851624,0.2152936309576034,0.9789698719978333,285.29168701171875,284.95001220703125,299.2633361816406,288.2817077636719,297.99078369140625,297.2621765136719,285.2944030761719,1.0,0.5542154312133789,0.4924986064434051,0.4924986064434051,1.0,1.0,-2.9492549896240234,1.0751962661743164,1.8740588426589968,0.4114631116390228,0.8785624504089355,0.8785624504089355,0.0,137.79344177246094,145.0,37959.33203125,0.0,2152.66015625,1.0,281.5340881347656,283.9288330078125,291.2486877441406,293.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,35769.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021302223205566,1.0,0.0,0.0,3.780675172805786,3.780698299407959,7.623199280715198e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5945.0595703125,0.0,1174.4769287109375,2371.396484375,0.0,2490.917236328125,0.7664797306060791,1.0,0.0,3.0,1.0,0.0
12223680,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9990000128746032,0.6690168976783752,0.5224684476852417,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9182557463645936,0.4486896395683288,0.4252484738826751,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.8429770469665527,0.3475887179374695,0.2443332374095916,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.8042711615562439,0.2992691397666931,0.2853299975395202,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.7232938408851624,0.2152936309576034,0.9789698719978333,285.29168701171875,284.95001220703125,299.2633361816406,288.2817077636719,297.99078369140625,297.2621765136719,285.2944030761719,1.0,0.5542154312133789,0.4924986064434051,0.4924986064434051,1.0,1.0,-2.9492549896240234,1.0751962661743164,1.8740588426589968,0.4114631116390228,0.8785624504089355,0.8785624504089355,0.0,137.79344177246094,145.0,37959.33203125,0.0,2152.66015625,1.0,281.5340881347656,283.9288330078125,291.2486877441406,293.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,35769.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021302223205566,1.0,0.0,0.0,3.780675172805786,3.780698299407959,7.623199280715198e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5945.0595703125,0.0,1174.4769287109375,2371.396484375,0.0,2490.917236328125,0.7664797306060791,1.0,0.0,3.0,1.0,0.0
12223740,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.9990000128746032,0.6719617247581482,0.5222217440605164,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.9224148988723756,0.4538998603820801,0.430042564868927,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.8451578617095947,0.3503813743591308,0.2462117671966552,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.8068145513534546,0.3020235300064087,0.287849485874176,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.725274920463562,0.2171912938356399,0.9871665239334106,285.5266418457031,284.95001220703125,299.29998779296875,288.28839111328125,298.0146484375,297.2803039550781,285.5296630859375,1.0,0.5574050545692444,0.4912316799163818,0.4912316799163818,1.0,1.0,-2.969855546951294,1.0812169313430786,1.8886384963989256,0.4126688539981842,0.8880878686904907,0.8880878686904907,0.0,138.50558471679688,148.0,37497.8828125,0.0,2192.00927734375,1.0,281.8342590332031,284.1864624023437,291.26129150390625,293.1597595214844,293.1499938964844,293.1499938964844,282.1499938964844,35550.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940358519554138,1.0,0.0,0.0,3.801844358444214,3.8018674850463854,7.708807174822141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5902.61181640625,0.0,1189.4813232421875,2371.396484375,0.0,2417.0263671875,0.7699416875839233,1.0,0.0,3.0,1.0,0.0
12223800,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.9990000128746032,0.6719617247581482,0.5222217440605164,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.9224148988723756,0.4538998603820801,0.430042564868927,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.8451578617095947,0.3503813743591308,0.2462117671966552,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.8068145513534546,0.3020235300064087,0.287849485874176,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.725274920463562,0.2171912938356399,0.9871665239334106,285.5266418457031,284.95001220703125,299.29998779296875,288.28839111328125,298.0146484375,297.2803039550781,285.5296630859375,1.0,0.5574050545692444,0.4912316799163818,0.4912316799163818,1.0,1.0,-2.969855546951294,1.0812169313430786,1.8886384963989256,0.4126688539981842,0.8880878686904907,0.8880878686904907,0.0,138.50558471679688,148.0,37497.8828125,0.0,2192.00927734375,1.0,281.8342590332031,284.1864624023437,291.26129150390625,293.1597595214844,293.1499938964844,293.1499938964844,282.1499938964844,35550.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940358519554138,1.0,0.0,0.0,3.801844358444214,3.8018674850463854,7.708807174822141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5902.61181640625,0.0,1189.4813232421875,2371.396484375,0.0,2417.0263671875,0.7699416875839233,1.0,0.0,3.0,1.0,0.0
12223860,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9990000128746032,0.6738629341125488,0.522776186466217,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.9245508313179016,0.457218199968338,0.4330670833587646,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.8462070822715759,0.3522242307662964,0.2474338859319687,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.8080580830574036,0.3038209676742553,0.2894790470600128,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.7262607216835022,0.2184461504220962,0.9925625920295716,285.72003173828125,284.95001220703125,299.3219909667969,288.2923583984375,298.0293273925781,297.2919006347656,285.7284545898437,1.0,0.5597313642501831,0.4903395175933838,0.4903395175933838,1.0,1.0,-2.9840691089630127,1.0853241682052612,1.898744940757752,0.413433164358139,0.8960322737693787,0.8960322737693787,0.0,139.2235565185547,148.0,37056.44140625,0.0,2220.594482421875,1.0,282.0976257324219,284.4002685546875,291.24761962890625,293.0889892578125,293.1499938964844,293.1499938964844,282.1499938964844,35408.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877275347709656,1.0,0.0,0.0,3.819496393203736,3.8195197582244873,7.780558348713384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6081.57421875,0.0,1202.4244384765625,2371.396484375,0.0,2359.791015625,0.7728917002677917,1.0,0.0,3.0,1.0,0.0
12223920,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706298828125,0.9990000128746032,0.6751722097396851,0.5232210159301758,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.9260298013687134,0.4594970941543579,0.4352178573608398,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.8469635844230652,0.353513240814209,0.2483378946781158,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.8089289665222168,0.3050745725631714,0.2906640172004699,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688293457031,0.7269641757011414,0.2193302363157272,0.9965252876281738,285.7702941894531,284.95001220703125,299.336669921875,288.2950134277344,298.039306640625,297.29998779296875,285.773193359375,1.0,0.5614368915557861,0.4897447526454925,0.4897447526454925,1.0,1.0,-2.994462251663208,1.088416337966919,1.906045913696289,0.4140790402889251,0.9009672403335572,0.9009672403335572,0.0,139.76243591308594,151.0,37146.6796875,0.0,2241.7197265625,1.0,282.1346130371094,284.44598388671875,291.2766418457031,293.1567687988281,293.1499938964844,293.1499938964844,282.45001220703125,35342.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877233624458313,1.0,0.0,0.0,3.8330564498901367,3.8330798149108887,7.835901669750456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5868.16259765625,0.0,1212.7833251953125,2371.396484375,0.0,2359.7529296875,0.7751687169075012,1.0,0.0,3.0,1.0,0.0
12223980,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9990000128746032,0.6785937547683716,0.5250987410545349,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.929271161556244,0.4654095470905304,0.4407135546207428,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.8485323190689087,0.3569196462631225,0.2506726384162903,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8107759356498718,0.3083733320236206,0.2937329113483429,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.7284785509109497,0.2216682881116867,1.0068703889846802,286.0128173828125,284.95001220703125,299.3733215332031,288.30157470703125,298.06451416015625,297.3204345703125,286.0155944824219,1.0,0.5661168098449707,0.4882578551769256,0.4882578551769256,1.0,1.0,-3.0222537517547607,1.0968377590179443,1.9254158735275269,0.4159432649612427,0.917077362537384,0.917077362537384,0.0,141.42417907714844,154.0,36828.47265625,0.0,2299.989501953125,1.0,282.43505859375,284.70330810546875,291.2900390625,293.1549072265625,293.1499938964844,293.1499938964844,282.1499938964844,35165.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827925086021423,1.0,0.0,0.0,3.8727853298187256,3.8728089332580566,7.999178706086241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6392.62939453125,0.0,1243.630859375,2371.396484375,0.0,2315.24853515625,0.7819225192070007,1.0,0.0,3.0,1.0,0.0
12224040,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9990000128746032,0.6785937547683716,0.5250987410545349,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.929271161556244,0.4654095470905304,0.4407135546207428,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.8485323190689087,0.3569196462631225,0.2506726384162903,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8107759356498718,0.3083733320236206,0.2937329113483429,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.7284785509109497,0.2216682881116867,1.0068703889846802,286.0128173828125,284.95001220703125,299.3733215332031,288.30157470703125,298.06451416015625,297.3204345703125,286.0155944824219,1.0,0.5661168098449707,0.4882578551769256,0.4882578551769256,1.0,1.0,-3.0222537517547607,1.0968377590179443,1.9254158735275269,0.4159432649612427,0.917077362537384,0.917077362537384,0.0,141.42417907714844,154.0,36828.47265625,0.0,2299.989501953125,1.0,282.43505859375,284.70330810546875,291.2900390625,293.1549072265625,293.1499938964844,293.1499938964844,282.1499938964844,35165.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827925086021423,1.0,0.0,0.0,3.8727853298187256,3.8728089332580566,7.999178706086241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6392.62939453125,0.0,1243.630859375,2371.396484375,0.0,2315.24853515625,0.7819225192070007,1.0,0.0,3.0,1.0,0.0
12224100,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.9990000128746032,0.6792781949043274,0.5267051458358765,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.9303319454193116,0.4678819477558136,0.4433586597442627,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.848888635635376,0.3581758737564087,0.2517684400081634,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.8112969398498535,0.3096995055675506,0.2952112853527069,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.7289068102836609,0.2225971519947052,1.0118781328201294,285.8824768066406,284.95001220703125,299.39166259765625,288.3048095703125,298.0738525390625,297.3256530761719,285.8736267089844,1.0,0.5686212182044983,0.4875143766403198,0.4875143766403198,1.0,1.0,-3.0364813804626465,1.1011518239974976,1.935329556465149,0.4169388115406036,0.9220674633979796,0.9220674633979796,0.0,142.48287963867188,154.0,37609.96484375,0.0,2331.2666015625,1.0,282.2124938964844,284.5411682128906,291.385498046875,293.38433837890625,293.1499938964844,293.1499938964844,282.1499938964844,35201.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956038117408752,1.0,0.0,0.0,3.892014265060425,3.892038106918335,8.078810083134158e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6292.74267578125,0.0,1259.7462158203125,2371.396484375,0.0,2431.302001953125,0.785277247428894,1.0,0.0,3.0,1.0,0.0
12224160,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.9990000128746032,0.6785869002342224,0.5297954082489014,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.9298619031906128,0.4697467982769012,0.4453815519809723,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.848017156124115,0.3588573336601257,0.2524364292621612,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.8106794953346252,0.3105726838111877,0.2962525486946106,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.7283431887626648,0.2231462299823761,1.0152642726898191,285.8256530761719,284.95001220703125,299.4100036621094,288.3080444335937,298.0789794921875,297.3246154785156,285.8240051269531,1.0,0.5710886716842651,0.4866243004798889,0.4866243004798889,1.0,1.0,-3.048757314682007,1.1043747663497925,1.9443825483322144,0.4172932803630829,0.9272876381874084,0.9272876381874084,0.0,143.93389892578125,157.0,37843.20703125,0.0,2361.26220703125,1.0,282.16314697265625,284.48101806640625,291.4015197753906,293.3953552246094,293.1499938964844,293.1499938964844,281.8500061035156,35253.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806153416633606,1.0,0.0,0.0,3.90915584564209,3.9091796875,8.150129247042059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6552.6474609375,0.0,1274.3836669921875,2371.396484375,0.0,2527.81591796875,0.7883366346359253,1.0,0.0,3.0,1.0,0.0
12224220,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.9990000128746032,0.673923909664154,0.5386556386947632,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.9262085556983948,0.4723564684391022,0.4482784867286682,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8440988063812256,0.3591503202915191,0.2529609203338623,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.807292103767395,0.3114088475704193,0.2974295020103454,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7252479791641235,0.2233740091323852,1.0181097984313965,285.6003723144531,284.95001220703125,299.4466552734375,288.3144836425781,298.0832824707031,297.3136291503906,285.59844970703125,1.0,0.5757516026496887,0.4848440885543823,0.4848440885543823,1.0,1.0,-3.068364143371582,1.108719825744629,1.959644317626953,0.4169887006282806,0.934132158756256,0.934132158756256,0.0,147.51260375976562,160.0,38805.0546875,0.0,2416.23193359375,1.0,281.8639831542969,284.22369384765625,291.4098815917969,293.4785461425781,293.1499938964844,293.1499938964844,281.54998779296875,35406.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289686441421509,1.0,0.0,0.0,3.9378504753112793,3.937874794006348,8.270218927464157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6644.384765625,0.0,1299.6973876953125,2371.396484375,0.0,2738.846923828125,0.7934946417808533,1.0,0.0,3.0,1.0,0.0
12224280,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.9990000128746032,0.673923909664154,0.5386556386947632,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.9262085556983948,0.4723564684391022,0.4482784867286682,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8440988063812256,0.3591503202915191,0.2529609203338623,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.807292103767395,0.3114088475704193,0.2974295020103454,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7252479791641235,0.2233740091323852,1.0181097984313965,285.6003723144531,284.95001220703125,299.4466552734375,288.3144836425781,298.0832824707031,297.3136291503906,285.59844970703125,1.0,0.5757516026496887,0.4848440885543823,0.4848440885543823,1.0,1.0,-3.068364143371582,1.108719825744629,1.959644317626953,0.4169887006282806,0.934132158756256,0.934132158756256,0.0,147.51260375976562,160.0,38805.0546875,0.0,2416.23193359375,1.0,281.8639831542969,284.22369384765625,291.4098815917969,293.4785461425781,293.1499938964844,293.1499938964844,281.54998779296875,35406.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289686441421509,1.0,0.0,0.0,3.9378504753112793,3.937874794006348,8.270218927464157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6644.384765625,0.0,1299.6973876953125,2371.396484375,0.0,2738.846923828125,0.7934946417808533,1.0,0.0,3.0,1.0,0.0
12224340,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.9990000128746032,0.6659829616546631,0.5494875311851501,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.9205745458602904,0.4740328788757324,0.4501712024211883,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8386180400848389,0.3585647046566009,0.2527812123298645,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8021275997161865,0.3114366233348846,0.2977550327777862,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.720439612865448,0.2227020263671875,1.0166724920272827,285.3765563964844,284.95001220703125,299.4833374023437,288.32086181640625,298.08258056640625,297.29522705078125,285.3748474121094,1.0,0.579890251159668,0.4830639064311981,0.4830639064311981,1.0,1.0,-3.082114219665528,1.1106308698654177,1.9714832305908203,0.4155535101890564,0.9379727840423584,0.9379727840423584,0.0,151.54702758789062,148.0,39736.40234375,0.0,2463.19091796875,1.0,281.56378173828125,283.967041015625,291.38702392578125,293.50469970703125,293.1499938964844,293.1499938964844,281.25,35572.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448703289031982,1.0,0.0,0.0,3.958495616912842,3.95851993560791,8.357162641914329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6724.59423828125,0.0,1318.5780029296875,2371.396484375,0.0,2887.2509765625,0.7972625494003296,1.0,0.0,3.0,1.0,0.0
12224400,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.9990000128746032,0.6659829616546631,0.5494875311851501,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.9205745458602904,0.4740328788757324,0.4501712024211883,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8386180400848389,0.3585647046566009,0.2527812123298645,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8021275997161865,0.3114366233348846,0.2977550327777862,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.720439612865448,0.2227020263671875,1.0166724920272827,285.3765563964844,284.95001220703125,299.4833374023437,288.32086181640625,298.08258056640625,297.29522705078125,285.3748474121094,1.0,0.579890251159668,0.4830639064311981,0.4830639064311981,1.0,1.0,-3.082114219665528,1.1106308698654177,1.9714832305908203,0.4155535101890564,0.9379727840423584,0.9379727840423584,0.0,151.54702758789062,148.0,39736.40234375,0.0,2463.19091796875,1.0,281.56378173828125,283.967041015625,291.38702392578125,293.50469970703125,293.1499938964844,293.1499938964844,281.25,35572.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448703289031982,1.0,0.0,0.0,3.958495616912842,3.95851993560791,8.357162641914329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6724.59423828125,0.0,1318.5780029296875,2371.396484375,0.0,2887.2509765625,0.7972625494003296,1.0,0.0,3.0,1.0,0.0
12224460,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.6576953530311584,0.5486993193626404,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9220494031906128,0.4752319157123565,0.4513855576515198,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.8383244276046753,0.3575592041015625,0.2521373331546783,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.802237868309021,0.3110243380069732,0.2974472641944885,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.7196241021156311,0.2214483022689819,1.011577010154724,285.1686706542969,284.95001220703125,299.5199890136719,288.3271484375,298.0789489746094,297.2731628417969,285.1662292480469,1.0,0.5782256722450256,0.481423407793045,0.481423407793045,1.0,1.0,-3.075385093688965,1.104498267173767,1.9708869457244875,0.4109460711479187,0.9392303228378296,0.9392303228378296,0.0,151.01914978027344,136.0,40647.98046875,0.0,2447.7568359375,1.0,281.2635803222656,283.71441650390625,291.3729858398437,293.5343933105469,293.1499938964844,293.1499938964844,280.95001220703125,35730.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564045429229736,1.0,0.0,0.0,3.971644163131714,3.971668720245361,8.412773695454234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6809.7353515625,0.0,1331.1209716796875,2371.396484375,0.0,2995.2890625,0.7997099757194519,1.0,0.0,3.0,1.0,0.0
12224520,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.6576953530311584,0.5486993193626404,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9220494031906128,0.4752319157123565,0.4513855576515198,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.8383244276046753,0.3575592041015625,0.2521373331546783,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.802237868309021,0.3110243380069732,0.2974472641944885,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.7196241021156311,0.2214483022689819,1.011577010154724,285.1686706542969,284.95001220703125,299.5199890136719,288.3271484375,298.0789489746094,297.2731628417969,285.1662292480469,1.0,0.5782256722450256,0.481423407793045,0.481423407793045,1.0,1.0,-3.075385093688965,1.104498267173767,1.9708869457244875,0.4109460711479187,0.9392303228378296,0.9392303228378296,0.0,151.01914978027344,136.0,40647.98046875,0.0,2447.7568359375,1.0,281.2635803222656,283.71441650390625,291.3729858398437,293.5343933105469,293.1499938964844,293.1499938964844,280.95001220703125,35730.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564045429229736,1.0,0.0,0.0,3.971644163131714,3.971668720245361,8.412773695454234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6809.7353515625,0.0,1331.1209716796875,2371.396484375,0.0,2995.2890625,0.7997099757194519,1.0,0.0,3.0,1.0,0.0
12224580,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9990000128746032,0.651585042476654,0.5387914180755615,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9292116165161132,0.476069301366806,0.4521313905715942,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8421573638916016,0.3562597930431366,0.2511938214302063,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8065766096115112,0.3103179037570953,0.2967236936092376,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.722125232219696,0.2199067771434784,1.0043354034423828,284.9495544433594,284.95001220703125,299.5566711425781,288.3334045410156,298.07501220703125,297.2516174316406,284.9467468261719,1.0,0.5727782249450684,0.4797828793525696,0.4797828793525696,1.0,1.0,-3.053673267364502,1.0923560857772827,1.9613171815872192,0.4034987390041351,0.9374790787696838,0.9374790787696838,0.0,146.94305419921875,124.0,41374.63671875,0.0,2386.022705078125,1.0,280.9634704589844,283.45489501953125,291.3666381835937,293.5641784667969,293.1499938964844,293.1499938964844,280.6499938964844,35893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655141592025757,1.0,0.0,0.0,3.977046012878418,3.9770705699920654,8.435673066742311e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6886.30322265625,0.0,1337.0948486328125,2371.396484375,0.0,3080.72900390625,0.8008050918579102,1.0,0.0,3.0,1.0,0.0
12224640,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9990000128746032,0.651585042476654,0.5387914180755615,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9292116165161132,0.476069301366806,0.4521313905715942,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8421573638916016,0.3562597930431366,0.2511938214302063,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8065766096115112,0.3103179037570953,0.2967236936092376,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.722125232219696,0.2199067771434784,1.0043354034423828,284.9495544433594,284.95001220703125,299.5566711425781,288.3334045410156,298.07501220703125,297.2516174316406,284.9467468261719,1.0,0.5727782249450684,0.4797828793525696,0.4797828793525696,1.0,1.0,-3.053673267364502,1.0923560857772827,1.9613171815872192,0.4034987390041351,0.9374790787696838,0.9374790787696838,0.0,146.94305419921875,124.0,41374.63671875,0.0,2386.022705078125,1.0,280.9634704589844,283.45489501953125,291.3666381835937,293.5641784667969,293.1499938964844,293.1499938964844,280.6499938964844,35893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655141592025757,1.0,0.0,0.0,3.977046012878418,3.9770705699920654,8.435673066742311e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6886.30322265625,0.0,1337.0948486328125,2371.396484375,0.0,3080.72900390625,0.8008050918579102,1.0,0.0,3.0,1.0,0.0
12224700,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.9990000128746032,0.6494306921958923,0.5312301516532898,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9345463514328004,0.4763893187046051,0.4524009227752685,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.845369279384613,0.3555278778076172,0.2506555616855621,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8099753260612488,0.3098896145820617,0.2962697148323059,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.724421501159668,0.2191032618284225,1.0003881454467771,284.7936096191406,284.95001220703125,299.57501220703125,288.3365173339844,298.0732116699219,297.241455078125,284.7836608886719,1.0,0.5689979195594788,0.478962630033493,0.478962630033493,1.0,1.0,-3.038973808288574,1.084744572639465,1.9542292356491089,0.3990766406059265,0.9349233508110046,0.9349233508110046,0.0,143.9517364501953,124.0,42031.26171875,0.0,2343.479248046875,1.0,280.7159729003906,283.2619934082031,291.3879699707031,293.6640625,293.1499938964844,293.1499938964844,280.6499938964844,35984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715245723724365,1.0,0.0,0.0,3.9768548011779785,3.976879358291626,8.434862479589356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6698.77587890625,0.0,1337.6715087890625,2371.396484375,0.0,3137.111572265625,0.8008369207382202,1.0,0.0,3.0,1.0,0.0
12224760,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.9990000128746032,0.6477949619293213,0.5224428772926331,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.9406487941741944,0.4766078889369964,0.4525070190429687,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.8491926789283752,0.3547026216983795,0.2500093579292297,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.813866138458252,0.3093856275081634,0.295697271823883,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.7272070050239563,0.2182687371969223,0.9961196780204772,284.7239990234375,284.95001220703125,299.59332275390625,288.339599609375,298.07183837890625,297.23114013671875,284.72100830078125,1.0,0.564644992351532,0.4785676896572113,0.4785676896572113,1.0,1.0,-3.0219454765319824,1.0770306587219238,1.9449148178100584,0.3950479328632355,0.9326732754707336,0.9326732754707336,0.0,140.52366638183594,127.0,41969.29296875,0.0,2294.853271484375,1.0,280.6634826660156,283.1922302246094,291.3638610839844,293.5914001464844,293.1499938964844,293.1499938964844,280.3500061035156,36063.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728567361831665,1.0,0.0,0.0,3.974412202835083,3.9744367599487305,8.424503903370351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6956.07177734375,0.0,1336.2078857421875,2371.396484375,0.0,3149.606689453125,0.8004991412162781,1.0,0.0,3.0,1.0,0.0
12224820,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9990000128746032,0.6448448896408081,0.5137339234352112,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.9468708038330078,0.4769963026046753,0.4527943730354309,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.8524500727653503,0.3530125916004181,0.2487756460905075,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.8172993063926697,0.3083506524562835,0.2946357429027557,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51495361328125,0.7292405366897583,0.2166741788387298,0.9884250164031982,284.5137634277344,284.95001220703125,299.6300048828125,288.345703125,298.0705871582031,297.21221923828125,284.5114440917969,1.0,0.5599284768104553,0.4777777791023254,0.4777777791023254,1.0,1.0,-2.9997928142547607,1.0665327310562134,1.9332599639892576,0.388979434967041,0.9251586198806764,0.9251586198806764,0.0,136.947021484375,130.0,42787.3203125,0.0,2236.88427734375,1.0,280.363525390625,282.94775390625,291.3671569824219,293.6299743652344,293.1499938964844,293.1499938964844,280.04998779296875,36234.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794931173324585,1.0,0.0,0.0,3.96358871459961,3.963613510131836,8.378682423426653e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7044.041015625,0.0,1328.305908203125,2371.396484375,0.0,3211.830078125,0.7987641096115112,1.0,0.0,3.0,1.0,0.0
12224880,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9990000128746032,0.6448448896408081,0.5137339234352112,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.9468708038330078,0.4769963026046753,0.4527943730354309,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.8524500727653503,0.3530125916004181,0.2487756460905075,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.8172993063926697,0.3083506524562835,0.2946357429027557,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51495361328125,0.7292405366897583,0.2166741788387298,0.9884250164031982,284.5137634277344,284.95001220703125,299.6300048828125,288.345703125,298.0705871582031,297.21221923828125,284.5114440917969,1.0,0.5599284768104553,0.4777777791023254,0.4777777791023254,1.0,1.0,-2.9997928142547607,1.0665327310562134,1.9332599639892576,0.388979434967041,0.9251586198806764,0.9251586198806764,0.0,136.947021484375,130.0,42787.3203125,0.0,2236.88427734375,1.0,280.363525390625,282.94775390625,291.3671569824219,293.6299743652344,293.1499938964844,293.1499938964844,280.04998779296875,36234.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794931173324585,1.0,0.0,0.0,3.96358871459961,3.963613510131836,8.378682423426653e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7044.041015625,0.0,1328.305908203125,2371.396484375,0.0,3211.830078125,0.7987641096115112,1.0,0.0,3.0,1.0,0.0
12224940,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126525878906,0.9990000128746032,0.6403900384902954,0.5110644698143005,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31280517578125,0.9489070773124696,0.4772677719593048,0.4530501663684845,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.8525012135505676,0.3512240648269653,0.2475287765264511,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.8177139759063721,0.3072345554828644,0.293575644493103,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139343261719,0.728733241558075,0.2150459289550781,0.9810714721679688,284.3128662109375,284.95001220703125,299.6666564941406,288.35174560546875,298.07012939453125,297.1942443847656,284.31085205078125,1.0,0.5572906732559204,0.4769878983497619,0.4769878983497619,1.0,1.0,-2.9852724075317383,1.059074878692627,1.926197528839112,0.3846108019351959,0.9150374531745912,0.9150374531745912,0.0,135.55838012695312,133.0,43651.0390625,0.0,2204.1748046875,1.0,280.0636901855469,282.71246337890625,291.3758544921875,293.67950439453125,293.1499938964844,293.1499938964844,279.75,36412.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867486119270325,1.0,0.0,0.0,3.944303035736084,3.944327592849731,8.297344606944534e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7139.26416015625,0.0,1313.297119140625,2371.396484375,0.0,3279.7880859375,0.7955586910247803,1.0,0.0,3.0,1.0,0.0
12225000,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126525878906,0.9990000128746032,0.6403900384902954,0.5110644698143005,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31280517578125,0.9489070773124696,0.4772677719593048,0.4530501663684845,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.8525012135505676,0.3512240648269653,0.2475287765264511,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.8177139759063721,0.3072345554828644,0.293575644493103,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139343261719,0.728733241558075,0.2150459289550781,0.9810714721679688,284.3128662109375,284.95001220703125,299.6666564941406,288.35174560546875,298.07012939453125,297.1942443847656,284.31085205078125,1.0,0.5572906732559204,0.4769878983497619,0.4769878983497619,1.0,1.0,-2.9852724075317383,1.059074878692627,1.926197528839112,0.3846108019351959,0.9150374531745912,0.9150374531745912,0.0,135.55838012695312,133.0,43651.0390625,0.0,2204.1748046875,1.0,280.0636901855469,282.71246337890625,291.3758544921875,293.67950439453125,293.1499938964844,293.1499938964844,279.75,36412.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867486119270325,1.0,0.0,0.0,3.944303035736084,3.944327592849731,8.297344606944534e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7139.26416015625,0.0,1313.297119140625,2371.396484375,0.0,3279.7880859375,0.7955586910247803,1.0,0.0,3.0,1.0,0.0
12225060,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430358886719,0.9990000128746032,0.6363215446472168,0.5116174817085266,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434020996094,0.9486498236656188,0.4773600399494171,0.4532086849212646,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.8512579202651978,0.3499432206153869,0.2466812878847122,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.8167977333068848,0.3064159452915191,0.2928534150123596,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.7273330092430115,0.213870495557785,0.9760273098945618,284.1435852050781,284.95001220703125,299.69158935546875,288.3558349609375,298.0702514648437,297.1823425292969,284.1385803222656,1.0,0.55634605884552,0.476578950881958,0.476578950881958,1.0,1.0,-2.9781746864318848,1.0553665161132812,1.922808289527893,0.3824628889560699,0.906210482120514,0.906210482120514,0.0,135.44737243652344,133.0,44519.59375,0.0,2191.17431640625,1.0,279.7880859375,282.50860595703125,291.4001770019531,293.7718200683594,293.1499938964844,293.1499938964844,279.75,36555.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894005537033081,1.0,0.0,0.0,3.925861835479736,3.925886392593384,8.219938649745018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6918.5380859375,0.0,1298.844970703125,2371.396484375,0.0,3347.646240234375,0.7924601435661316,1.0,0.0,3.0,1.0,0.0
12225120,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.9990000128746032,0.634158730506897,0.5124980211257935,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188049316406,0.94805908203125,0.4773995578289032,0.4532277286052704,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8503062725067139,0.349341481924057,0.2462508380413055,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1192626953125,0.8160209059715271,0.3060263097286224,0.2924792468547821,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1198425292969,0.7263641357421875,0.2132995426654815,0.9734962582588196,284.1188659667969,284.95001220703125,299.7033386230469,288.3577575683594,298.0704650878906,297.1769104003906,284.1171264648437,1.0,0.5560755133628845,0.4763864874839782,0.4763864874839782,1.0,1.0,-2.975245237350464,1.0537934303283691,1.9214518070220947,0.3815225660800934,0.9023785591125488,0.9023785591125488,0.0,135.59933471679688,136.0,44524.05859375,0.0,2186.828125,1.0,279.7639465332031,282.48492431640625,291.3845520019531,293.7312316894531,293.1499938964844,293.1499938964844,279.45001220703125,36606.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945695757865906,1.0,0.0,0.0,3.915797472000122,3.9158217906951904,8.177846666512778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7237.19775390625,0.0,1290.7930908203125,2371.396484375,0.0,3352.914306640625,0.7907640933990479,1.0,0.0,3.0,1.0,0.0
12225180,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.9990000128746032,0.6262221932411194,0.5168567895889282,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313049316406,0.9451191425323486,0.4773836433887481,0.4533024132251739,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.8465459942817688,0.3473762273788452,0.2449390739202499,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.8127837777137756,0.3047250509262085,0.2913297712802887,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322204589844,0.7225881814956665,0.2113992422819137,0.9654269814491272,283.9313659667969,284.95001220703125,299.739990234375,288.3636779785156,298.0711975097656,297.1600952148437,283.9298400878906,1.0,0.5558014512062073,0.4757850766181946,0.4757850766181946,1.0,1.0,-2.96791410446167,1.0496110916137695,1.9183030128479004,0.3789079785346985,0.8872659802436829,0.8872659802436829,0.0,136.64047241210938,124.0,45383.859375,0.0,2179.329833984375,1.0,279.46435546875,282.26519775390625,291.3915710449219,293.7812805175781,293.1499938964844,293.1499938964844,279.75,36823.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902574896812439,1.0,0.0,0.0,3.876946687698364,3.8769707679748535,8.016378387765144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6635.3955078125,0.0,1260.21826171875,2371.396484375,0.0,3427.574462890625,0.7842003107070923,1.0,0.0,3.0,1.0,0.0
