time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225240,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.9990000128746032,0.6262221932411194,0.5168567895889282,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313049316406,0.9451191425323486,0.4773836433887481,0.4533024132251739,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.8465459942817688,0.3473762273788452,0.2449390739202499,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.8127837777137756,0.3047250509262085,0.2913297712802887,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322204589844,0.7225881814956665,0.2113992422819137,0.9654269814491272,283.9313659667969,284.95001220703125,299.739990234375,288.3636779785156,298.0711975097656,297.1600952148437,283.9298400878906,1.0,0.5558014512062073,0.4757850766181946,0.4757850766181946,1.0,1.0,-2.96791410446167,1.0496110916137695,1.9183030128479004,0.3789079785346985,0.8872659802436829,0.8872659802436829,0.0,136.64047241210938,124.0,45383.859375,0.0,2179.329833984375,1.0,279.46435546875,282.26519775390625,291.3915710449219,293.7812805175781,293.1499938964844,293.1499938964844,279.75,36823.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902574896812439,1.0,0.0,0.0,3.876946687698364,3.8769707679748535,8.016378387765144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6635.3955078125,0.0,1260.21826171875,2371.396484375,0.0,3427.574462890625,0.7842003107070923,1.0,0.0,3.0,1.0,0.0
12225300,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0474853515625,0.9990000128746032,0.6228786110877991,0.5147964954376221,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469055175781,0.9466221332550048,0.4778042733669281,0.4534122347831726,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455322265625,0.8469613790512085,0.3467870354652405,0.2443373352289199,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447998046875,0.8133404850959778,0.3043576180934906,0.2907848954200744,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421142578125,0.7225132584571838,0.2106209099292755,0.9612592458724976,284.0466003417969,284.95001220703125,299.7583312988281,288.3666076660156,298.07403564453125,297.15582275390625,284.0545349121094,1.0,0.5537645816802979,0.4754843711853027,0.4754843711853027,1.0,1.0,-2.959195613861084,1.0454761981964111,1.9137194156646729,0.3768618404865265,0.8823332786560059,0.8823332786560059,0.0,135.6787109375,124.0,44388.38671875,0.0,2159.330078125,1.0,279.6869506835937,282.4200439453125,291.31524658203125,293.56793212890625,293.1499938964844,293.1499938964844,279.75,36821.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933874368667603,1.0,0.0,0.0,3.856725692749024,3.8567495346069336,7.932974313007435e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6748.11279296875,0.0,1243.6182861328125,2371.396484375,0.0,3341.87158203125,0.7807216048240662,1.0,0.0,3.0,1.0,0.0
12225360,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0971374511719,0.9990000128746032,0.6211368441581726,0.5089828968048096,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0970458984375,0.9510818123817444,0.4787255525588989,0.4540159702301025,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09674072265625,0.8497531414031982,0.3466715216636657,0.2440683245658874,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965881347656,0.8161066770553589,0.3043577671051025,0.2905692160129547,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960388183594,0.724355161190033,0.2101516276597976,0.958210587501526,284.0969543457031,284.95001220703125,299.77667236328125,288.3695373535156,298.0799560546875,297.1567077636719,284.0985412597656,1.0,0.5509594678878784,0.4750909209251404,0.4750909209251404,1.0,1.0,-2.948688268661499,1.0404585599899292,1.9082297086715696,0.3741831183433532,0.8771927356719971,0.8771927356719971,0.0,133.5067901611328,127.0,44077.01953125,0.0,2130.284912109375,1.0,279.7364501953125,282.4774169921875,291.3045349121094,293.56268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36805.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857435584068298,1.0,0.0,0.0,3.837756395339966,3.837779998779297,7.855129524614313e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6465.958984375,0.0,1228.0765380859375,2371.396484375,0.0,3270.38037109375,0.7773938775062561,1.0,0.0,3.0,1.0,0.0
12225420,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958984375,0.9990000128746032,0.6203689575195312,0.5024549961090088,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2957458496094,0.9572181105613708,0.4814873337745666,0.4562490880489349,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953186035156,0.853534460067749,0.3473336100578308,0.2442692965269088,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29510498046875,0.8197903037071228,0.3051063120365143,0.2909654974937439,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942810058594,0.7267262935638428,0.2099892497062683,0.95596045255661,284.2956237792969,284.95001220703125,299.8133239746094,288.3753356933594,298.0980224609375,297.1673278808594,284.2981262207031,1.0,0.5489568114280701,0.4743040204048157,0.4743040204048157,1.0,1.0,-2.941516637802124,1.0359859466552734,1.905530571937561,0.3709765374660492,0.8700335025787354,0.8700335025787354,0.0,131.25534057617188,145.0,42859.06640625,0.0,2106.73388671875,1.0,280.0347595214844,282.7226257324219,291.2920837402344,293.4657897949219,293.1499938964844,293.1499938964844,280.3500061035156,36700.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658013939857483,1.0,0.0,0.0,3.803685188293457,3.803708553314209,7.716274694757885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6358.7470703125,0.0,1199.9080810546875,2371.396484375,0.0,3083.423583984375,0.7713863253593445,1.0,0.0,3.0,1.0,0.0
12225480,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958984375,0.9990000128746032,0.6203689575195312,0.5024549961090088,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2957458496094,0.9572181105613708,0.4814873337745666,0.4562490880489349,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953186035156,0.853534460067749,0.3473336100578308,0.2442692965269088,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29510498046875,0.8197903037071228,0.3051063120365143,0.2909654974937439,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942810058594,0.7267262935638428,0.2099892497062683,0.95596045255661,284.2956237792969,284.95001220703125,299.8133239746094,288.3753356933594,298.0980224609375,297.1673278808594,284.2981262207031,1.0,0.5489568114280701,0.4743040204048157,0.4743040204048157,1.0,1.0,-2.941516637802124,1.0359859466552734,1.905530571937561,0.3709765374660492,0.8700335025787354,0.8700335025787354,0.0,131.25534057617188,145.0,42859.06640625,0.0,2106.73388671875,1.0,280.0347595214844,282.7226257324219,291.2920837402344,293.4657897949219,293.1499938964844,293.1499938964844,280.3500061035156,36700.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658013939857483,1.0,0.0,0.0,3.803685188293457,3.803708553314209,7.716274694757885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6358.7470703125,0.0,1199.9080810546875,2371.396484375,0.0,3083.423583984375,0.7713863253593445,1.0,0.0,3.0,1.0,0.0
12225540,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51483154296875,0.9990000128746032,0.6192578077316284,0.5111978054046631,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.9537718892097472,0.4850740730762481,0.4595407545566559,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.8498663902282715,0.3487875461578369,0.2452319264411926,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.8165064454078674,0.3065575957298279,0.2922842502593994,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126342773437,0.7234096527099609,0.2105743587017059,0.958344578742981,284.51446533203125,284.95001220703125,299.8500061035156,288.3810729980469,298.1211853027344,297.1840209960937,284.5180358886719,1.0,0.5542393922805786,0.4735171496868133,0.4735171496868133,1.0,1.0,-2.961556196212769,1.0424247980117798,1.9191315174102783,0.3724632859230041,0.8659176826477051,0.8659176826477051,0.0,134.633544921875,148.0,41959.69140625,0.0,2158.19873046875,1.0,280.3343200683594,282.9827880859375,291.3114318847656,293.4292907714844,293.1499938964844,293.1499938964844,280.6499938964844,36534.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491654992103577,1.0,0.0,0.0,3.7774600982666016,3.7774832248687744,7.610239549649123e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6284.17431640625,0.0,1177.88232421875,2371.396484375,0.0,2927.454833984375,0.7666827440261841,1.0,0.0,3.0,1.0,0.0
12225600,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51483154296875,0.9990000128746032,0.6192578077316284,0.5111978054046631,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.9537718892097472,0.4850740730762481,0.4595407545566559,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.8498663902282715,0.3487875461578369,0.2452319264411926,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.8165064454078674,0.3065575957298279,0.2922842502593994,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126342773437,0.7234096527099609,0.2105743587017059,0.958344578742981,284.51446533203125,284.95001220703125,299.8500061035156,288.3810729980469,298.1211853027344,297.1840209960937,284.5180358886719,1.0,0.5542393922805786,0.4735171496868133,0.4735171496868133,1.0,1.0,-2.961556196212769,1.0424247980117798,1.9191315174102783,0.3724632859230041,0.8659176826477051,0.8659176826477051,0.0,134.633544921875,148.0,41959.69140625,0.0,2158.19873046875,1.0,280.3343200683594,282.9827880859375,291.3114318847656,293.4292907714844,293.1499938964844,293.1499938964844,280.6499938964844,36534.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491654992103577,1.0,0.0,0.0,3.7774600982666016,3.7774832248687744,7.610239549649123e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6284.17431640625,0.0,1177.88232421875,2371.396484375,0.0,2927.454833984375,0.7666827440261841,1.0,0.0,3.0,1.0,0.0
12225660,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.9990000128746032,0.6136701107025146,0.5238010287284851,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.9470204710960388,0.4870539605617523,0.4618627429008484,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.8435215353965759,0.3486173450946808,0.2454555779695511,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8103070855140686,0.3062343895435333,0.2924905121326446,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.7170441150665283,0.2091808319091797,0.9548527002334596,284.7337646484375,284.95001220703125,299.8866577148437,288.3873291015625,298.1315612792969,297.18194580078125,284.736572265625,1.0,0.558583676815033,0.472578227519989,0.472578227519989,1.0,1.0,-2.975836038589477,1.0461678504943848,1.9296683073043823,0.3731653988361358,0.8647769689559937,0.8647769689559937,0.0,139.06356811523438,151.0,41136.01953125,0.0,2205.503662109375,1.0,280.6340026855469,283.24249267578125,291.33721923828125,293.4152526855469,293.1499938964844,293.1499938964844,280.95001220703125,36332.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367653489112854,1.0,0.0,0.0,3.761099100112915,3.761121988296509,7.544459208475018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6219.92626953125,0.0,1163.517333984375,2371.396484375,0.0,2811.509033203125,0.7636467218399048,1.0,0.0,3.0,1.0,0.0
12225720,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.9990000128746032,0.6136701107025146,0.5238010287284851,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.9470204710960388,0.4870539605617523,0.4618627429008484,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.8435215353965759,0.3486173450946808,0.2454555779695511,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8103070855140686,0.3062343895435333,0.2924905121326446,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.7170441150665283,0.2091808319091797,0.9548527002334596,284.7337646484375,284.95001220703125,299.8866577148437,288.3873291015625,298.1315612792969,297.18194580078125,284.736572265625,1.0,0.558583676815033,0.472578227519989,0.472578227519989,1.0,1.0,-2.975836038589477,1.0461678504943848,1.9296683073043823,0.3731653988361358,0.8647769689559937,0.8647769689559937,0.0,139.06356811523438,151.0,41136.01953125,0.0,2205.503662109375,1.0,280.6340026855469,283.24249267578125,291.33721923828125,293.4152526855469,293.1499938964844,293.1499938964844,280.95001220703125,36332.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367653489112854,1.0,0.0,0.0,3.761099100112915,3.761121988296509,7.544459208475018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6219.92626953125,0.0,1163.517333984375,2371.396484375,0.0,2811.509033203125,0.7636467218399048,1.0,0.0,3.0,1.0,0.0
12225780,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.6083410978317261,0.5335215926170349,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9427032470703124,0.4902700185775757,0.4647588729858398,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8393745422363281,0.3497438430786133,0.2461412847042083,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8059734106063843,0.3070844113826751,0.2931746542453766,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7122008204460144,0.2087881416082382,0.9526670575141908,284.9495849609375,284.95001220703125,299.92333984375,288.3946533203125,298.14947509765625,297.1914978027344,284.9523620605469,1.0,0.5626131892204285,0.471639335155487,0.471639335155487,1.0,1.0,-2.9900176525115967,1.049862027168274,1.9401556253433228,0.3735507130622864,0.8664762377738953,0.8664762377738953,0.0,142.65756225585938,154.0,40384.23828125,0.0,2248.813232421875,1.0,280.9338684082031,283.4988098144531,291.35675048828125,293.39892578125,293.1499938964844,293.1499938964844,281.25,36116.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268269896507263,1.0,0.0,0.0,3.755116224288941,3.755139112472534,7.520475833189266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6159.0625,0.0,1157.1986083984375,2371.396484375,0.0,2718.927978515625,0.7623940706253052,1.0,0.0,3.0,1.0,0.0
12225840,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.6083410978317261,0.5335215926170349,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9427032470703124,0.4902700185775757,0.4647588729858398,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8393745422363281,0.3497438430786133,0.2461412847042083,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8059734106063843,0.3070844113826751,0.2931746542453766,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7122008204460144,0.2087881416082382,0.9526670575141908,284.9495849609375,284.95001220703125,299.92333984375,288.3946533203125,298.14947509765625,297.1914978027344,284.9523620605469,1.0,0.5626131892204285,0.471639335155487,0.471639335155487,1.0,1.0,-2.9900176525115967,1.049862027168274,1.9401556253433228,0.3735507130622864,0.8664762377738953,0.8664762377738953,0.0,142.65756225585938,154.0,40384.23828125,0.0,2248.813232421875,1.0,280.9338684082031,283.4988098144531,291.35675048828125,293.39892578125,293.1499938964844,293.1499938964844,281.25,36116.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268269896507263,1.0,0.0,0.0,3.755116224288941,3.755139112472534,7.520475833189266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6159.0625,0.0,1157.1986083984375,2371.396484375,0.0,2718.927978515625,0.7623940706253052,1.0,0.0,3.0,1.0,0.0
12225900,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.6059998869895935,0.5374459624290466,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9413779377937316,0.4921220242977142,0.4664483368396759,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.838009774684906,0.3505482971668243,0.2466710656881332,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8045171499252319,0.3077591359615326,0.2937719523906708,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7104495167732239,0.2088320106267929,0.9527161121368408,285.09686279296875,284.95001220703125,299.9416809082031,288.39874267578125,298.1598205566406,297.1983642578125,285.1066589355469,1.0,0.5646225810050964,0.4711698889732361,0.4711698889732361,1.0,1.0,-2.998178243637085,1.0521252155303955,1.9460530281066888,0.3739264905452728,0.8688802123069763,0.8688802123069763,0.0,144.22032165527344,154.0,39702.60546875,0.0,2271.32275390625,1.0,281.17730712890625,283.6825256347656,291.3416748046875,293.3074645996094,293.1499938964844,293.1499938964844,281.25,35996.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202505111694336,1.0,0.0,0.0,3.7559759616851807,3.7559988498687744,7.523919975938043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6310.43408203125,0.0,1156.9459228515625,2371.396484375,0.0,2657.889892578125,0.7624476552009583,1.0,0.0,3.0,1.0,0.0
12225960,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.9990000128746032,0.6039499640464783,0.5407900810241699,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.9405682682991028,0.494133710861206,0.4683416485786438,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8370617628097534,0.3515008389949798,0.2473372220993042,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.803504467010498,0.308581680059433,0.2945441305637359,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.7091154456138611,0.2090231627225875,0.9535240530967712,285.163818359375,284.95001220703125,299.9599914550781,288.403076171875,298.1707763671875,297.2066650390625,285.1665344238281,1.0,0.5666639804840088,0.4705211222171783,0.4705211222171783,1.0,1.0,-3.0071730613708496,1.0543550252914429,1.9528180360794067,0.3740846514701843,0.8710229396820068,0.8710229396820068,0.0,145.65774536132812,157.0,39685.703125,0.0,2294.80224609375,1.0,281.2338256835937,283.7514343261719,291.3712463378906,293.3798828125,293.1499938964844,293.1499938964844,281.54998779296875,35895.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180423974990845,1.0,0.0,0.0,3.759793758392334,3.759816646575928,7.539223361163749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6101.24853515625,0.0,1159.1328125,2371.396484375,0.0,2637.44287109375,0.7629827260971069,1.0,0.0,3.0,1.0,0.0
12226020,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.9961584210395812,0.6010564565658569,0.5413951873779297,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.9375154972076416,0.498444527387619,0.4723966121673584,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.8341953158378601,0.353662759065628,0.2488566190004348,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.8005015254020691,0.3104898929595947,0.2963659763336181,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.7056748270988464,0.209693357348442,0.9566074013710022,285.3904724121094,284.95001220703125,299.9966735839844,288.4125061035156,298.1934814453125,297.224853515625,285.3930969238281,1.0,0.5704951882362366,0.4692235589027405,0.4692235589027405,1.0,1.0,-3.020504236221313,1.0568745136260986,1.9636297225952148,0.3735946714878082,0.8786745667457581,0.8786745667457581,0.0,149.1990203857422,160.0,39104.453125,0.0,2337.105224609375,1.0,281.5339660644531,284.0046691894531,291.384765625,293.3638610839844,293.1499938964844,293.1499938964844,281.8500061035156,35670.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809948205947876,1.0,0.0,0.0,3.775226831436157,3.775249719619751,7.601243510180211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6051.015625,0.0,1169.440185546875,2371.396484375,0.0,2562.716064453125,0.7654356360435486,1.0,0.0,3.0,1.0,0.0
12226080,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.9961584210395812,0.6010564565658569,0.5413951873779297,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.9375154972076416,0.498444527387619,0.4723966121673584,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.8341953158378601,0.353662759065628,0.2488566190004348,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.8005015254020691,0.3104898929595947,0.2963659763336181,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.7056748270988464,0.209693357348442,0.9566074013710022,285.3904724121094,284.95001220703125,299.9966735839844,288.4125061035156,298.1934814453125,297.224853515625,285.3930969238281,1.0,0.5704951882362366,0.4692235589027405,0.4692235589027405,1.0,1.0,-3.020504236221313,1.0568745136260986,1.9636297225952148,0.3735946714878082,0.8786745667457581,0.8786745667457581,0.0,149.1990203857422,160.0,39104.453125,0.0,2337.105224609375,1.0,281.5339660644531,284.0046691894531,291.384765625,293.3638610839844,293.1499938964844,293.1499938964844,281.8500061035156,35670.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809948205947876,1.0,0.0,0.0,3.775226831436157,3.775249719619751,7.601243510180211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6051.015625,0.0,1169.440185546875,2371.396484375,0.0,2562.716064453125,0.7654356360435486,1.0,0.0,3.0,1.0,0.0
12226140,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.992299735546112,0.6002527475357056,0.5403963923454285,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.9360233545303344,0.5032092332839966,0.4768540263175964,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8325377702713013,0.3562293350696563,0.2506397366523742,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7987838387489319,0.3127751350402832,0.2985247671604156,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.703589916229248,0.2108020931482315,0.9615243673324584,285.6270751953125,284.95001220703125,300.0333251953125,288.4229736328125,298.2179260253906,297.2456359863281,285.62969970703125,1.0,0.5742372274398804,0.467926025390625,0.467926025390625,1.0,1.0,-3.0353057384490967,1.0599524974822998,1.9753532409667969,0.3731879591941833,0.889592707157135,0.889592707157135,0.0,152.23675537109375,163.0,38644.58984375,0.0,2379.858642578125,1.0,281.834228515625,284.2593078613281,291.4002990722656,293.3554077148437,293.1499938964844,293.1499938964844,282.1499938964844,35451.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028273582458496,1.0,0.0,0.0,3.8012521266937256,3.8012752532958975,7.70640610880946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6009.15478515625,0.0,1188.240966796875,2371.396484375,0.0,2497.30322265625,0.76973956823349,1.0,0.0,3.0,1.0,0.0
12226200,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.992299735546112,0.6002527475357056,0.5403963923454285,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.9360233545303344,0.5032092332839966,0.4768540263175964,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8325377702713013,0.3562293350696563,0.2506397366523742,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7987838387489319,0.3127751350402832,0.2985247671604156,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.703589916229248,0.2108020931482315,0.9615243673324584,285.6270751953125,284.95001220703125,300.0333251953125,288.4229736328125,298.2179260253906,297.2456359863281,285.62969970703125,1.0,0.5742372274398804,0.467926025390625,0.467926025390625,1.0,1.0,-3.0353057384490967,1.0599524974822998,1.9753532409667969,0.3731879591941833,0.889592707157135,0.889592707157135,0.0,152.23675537109375,163.0,38644.58984375,0.0,2379.858642578125,1.0,281.834228515625,284.2593078613281,291.4002990722656,293.3554077148437,293.1499938964844,293.1499938964844,282.1499938964844,35451.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028273582458496,1.0,0.0,0.0,3.8012521266937256,3.8012752532958975,7.70640610880946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6009.15478515625,0.0,1188.240966796875,2371.396484375,0.0,2497.30322265625,0.76973956823349,1.0,0.0,3.0,1.0,0.0
12226260,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420715332031,0.9902477264404296,0.6003029346466064,0.540285587310791,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.9359668493270874,0.5071141123771667,0.480456680059433,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408508300781,0.8320922255516052,0.3584352135658264,0.2521388828754425,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.7983442544937134,0.314738929271698,0.3003447949886322,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.7029195427894592,0.211904376745224,0.9663278460502625,285.84149169921875,284.95001220703125,300.0611877441406,288.4316101074219,298.2372131347656,297.262451171875,285.84649658203125,1.0,0.5772321820259094,0.4669365286827087,0.4669365286827087,1.0,1.0,-3.0492639541625977,1.0633279085159302,1.985936164855957,0.3733153343200683,0.900481641292572,0.900481641292572,0.0,154.21376037597656,163.0,38183.71875,0.0,2415.906982421875,1.0,282.117919921875,284.4926147460937,291.3968505859375,293.31024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35286.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962452173233032,1.0,0.0,0.0,3.8275742530822754,3.8275976181030273,7.813503657416732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6217.58251953125,0.0,1207.9342041015625,2371.396484375,0.0,2437.146728515625,0.7741668224334717,1.0,0.0,3.0,1.0,0.0
12226320,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.9897686243057252,0.6003265380859375,0.5403679013252258,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.9361610412597656,0.5083566904067993,0.481661707162857,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8321136832237244,0.3591445386409759,0.2526564598083496,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.7983741760253906,0.3153744041919708,0.3009693026542663,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.702880322933197,0.2122793793678283,0.9680783748626708,285.86334228515625,284.95001220703125,300.07000732421875,288.4344482421875,298.24322509765625,297.2676086425781,285.86590576171875,1.0,0.5782225728034973,0.4666240513324737,0.4666240513324737,1.0,1.0,-3.0542891025543213,1.0646305084228516,1.9896585941314693,0.3734674453735351,0.903664767742157,0.903664767742157,0.0,154.7823028564453,166.0,38235.421875,0.0,2428.2099609375,1.0,282.1346435546875,284.51202392578125,291.4165344238281,293.3510437011719,293.1499938964844,293.1499938964844,281.8500061035156,35256.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966534495353699,1.0,0.0,0.0,3.836659669876098,3.8366830348968506,7.850640599826875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6540.37255859375,0.0,1215.0018310546875,2371.396484375,0.0,2440.868408203125,0.7757101058959961,1.0,0.0,3.0,1.0,0.0
12226380,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695861816406,0.9847522974014282,0.5977084040641785,0.5390007495880127,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.9333582520484924,0.5118297934532166,0.4856173098087311,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.8295347094535828,0.3606580793857574,0.2541616261005401,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.7957763075828552,0.3168890476226806,0.3029096126556396,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7002742290496826,0.213013470172882,0.9733431339263916,285.6698303222656,284.95001220703125,300.1066589355469,288.4468688964844,298.2567138671875,297.2720031738281,285.6676330566406,1.0,0.582046627998352,0.4653221070766449,0.4653221070766449,1.0,1.0,-3.0678884983062744,1.0671193599700928,2.0007691383361816,0.3729985356330871,0.9117692112922668,0.9117692112922668,0.0,158.3734588623047,169.0,39124.9921875,0.0,2472.424560546875,1.0,281.8634948730469,284.2853088378906,291.5299377441406,293.5888366699219,293.1499938964844,293.1499938964844,281.54998779296875,35342.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178353905677795,1.0,0.0,0.0,3.868878364562988,3.8689019680023193,7.983047112247732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6696.97021484375,0.0,1241.8367919921875,2371.396484375,0.0,2635.527587890625,0.7813863754272461,1.0,0.0,3.0,1.0,0.0
12226440,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695861816406,0.9847522974014282,0.5977084040641785,0.5390007495880127,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.9333582520484924,0.5118297934532166,0.4856173098087311,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.8295347094535828,0.3606580793857574,0.2541616261005401,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.7957763075828552,0.3168890476226806,0.3029096126556396,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7002742290496826,0.213013470172882,0.9733431339263916,285.6698303222656,284.95001220703125,300.1066589355469,288.4468688964844,298.2567138671875,297.2720031738281,285.6676330566406,1.0,0.582046627998352,0.4653221070766449,0.4653221070766449,1.0,1.0,-3.0678884983062744,1.0671193599700928,2.0007691383361816,0.3729985356330871,0.9117692112922668,0.9117692112922668,0.0,158.3734588623047,169.0,39124.9921875,0.0,2472.424560546875,1.0,281.8634948730469,284.2853088378906,291.5299377441406,293.5888366699219,293.1499938964844,293.1499938964844,281.54998779296875,35342.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178353905677795,1.0,0.0,0.0,3.868878364562988,3.8689019680023193,7.983047112247732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6696.97021484375,0.0,1241.8367919921875,2371.396484375,0.0,2635.527587890625,0.7813863754272461,1.0,0.0,3.0,1.0,0.0
12226500,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.9805124998092652,0.5954251885414124,0.5373581051826477,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.930012822151184,0.5128284096717834,0.4868862628936767,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.8267956376075745,0.3607783615589142,0.2544658184051513,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7929705381393433,0.31710284948349,0.3033811151981354,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.6975285410881042,0.2129227221012115,0.974092423915863,285.5032653808594,284.95001220703125,300.125,288.4534606933594,298.2586669921875,297.26727294921875,285.4927978515625,1.0,0.5835893154144287,0.4646711051464081,0.4646711051464081,1.0,1.0,-3.069279432296753,1.0662249326705933,2.003054618835449,0.371809184551239,0.9138454794883728,0.9138454794883728,0.0,160.75656127929688,169.0,39795.2421875,0.0,2487.52490234375,1.0,281.61871337890625,284.0904846191406,291.5678100585937,293.7255859375,293.1499938964844,293.1499938964844,281.54998779296875,35428.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309719562530518,1.0,0.0,0.0,3.88210391998291,3.88212776184082,8.037720249376434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6535.73095703125,0.0,1253.375244140625,2371.396484375,0.0,2757.49560546875,0.7837510704994202,1.0,0.0,3.0,1.0,0.0
12226560,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.9752780199050904,0.5927385687828064,0.5351661443710327,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.9257240891456604,0.5134590864181519,0.4877070188522339,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.8233416080474854,0.3605800271034241,0.2544867694377899,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.7894170880317688,0.3170228600502014,0.3035201728343963,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.6940237879753113,0.2125597298145294,0.9734874963760376,285.430908203125,284.95001220703125,300.1433410644531,288.46026611328125,298.2583312988281,297.25927734375,285.4281616210937,1.0,0.584817111492157,0.4640105962753296,0.4640105962753296,1.0,1.0,-3.06710171699524,1.0639054775238037,2.0031962394714355,0.3699754774570465,0.9162747263908386,0.9162747263908386,0.0,163.39794921875,172.0,39871.71484375,0.0,2497.2412109375,1.0,281.56451416015625,284.017822265625,291.5428161621094,293.667236328125,293.1499938964844,293.1499938964844,281.25,35505.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380011320114136,1.0,0.0,0.0,3.892923831939697,3.892947673797608,8.082586191449082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6778.62646484375,0.0,1262.9224853515625,2371.396484375,0.0,2823.04541015625,0.7857339978218079,1.0,0.0,3.0,1.0,0.0
12226620,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9640681743621826,0.5868796706199646,0.5303062200546265,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.917066752910614,0.5141345858573914,0.4887402653694153,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8162084221839905,0.359699547290802,0.2541466951370239,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.7821022868156433,0.316362977027893,0.303272932767868,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.6865986585617065,0.2113345712423324,0.969780206680298,285.19610595703125,284.95001220703125,300.17999267578125,288.4745483398437,298.2550048828125,297.2397155761719,285.1936340332031,1.0,0.5865092873573303,0.4626895487308502,0.4626895487308502,1.0,1.0,-3.057345390319824,1.057145357131958,2.000200033187866,0.365325003862381,0.9176394939422609,0.9176394939422609,0.0,168.53335571289062,175.0,40586.84765625,0.0,2505.64794921875,1.0,281.26434326171875,283.75146484375,291.5268249511719,293.6893920898437,293.1499938964844,293.1499938964844,280.95001220703125,35687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510181903839111,1.0,0.0,0.0,3.9081544876098633,3.908178567886353,8.145954666360922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6848.46484375,0.0,1277.02978515625,2371.396484375,0.0,2944.80810546875,0.788565456867218,1.0,0.0,3.0,1.0,0.0
12226680,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9640681743621826,0.5868796706199646,0.5303062200546265,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.917066752910614,0.5141345858573914,0.4887402653694153,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8162084221839905,0.359699547290802,0.2541466951370239,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.7821022868156433,0.316362977027893,0.303272932767868,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.6865986585617065,0.2113345712423324,0.969780206680298,285.19610595703125,284.95001220703125,300.17999267578125,288.4745483398437,298.2550048828125,297.2397155761719,285.1936340332031,1.0,0.5865092873573303,0.4626895487308502,0.4626895487308502,1.0,1.0,-3.057345390319824,1.057145357131958,2.000200033187866,0.365325003862381,0.9176394939422609,0.9176394939422609,0.0,168.53335571289062,175.0,40586.84765625,0.0,2505.64794921875,1.0,281.26434326171875,283.75146484375,291.5268249511719,293.6893920898437,293.1499938964844,293.1499938964844,280.95001220703125,35687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510181903839111,1.0,0.0,0.0,3.9081544876098633,3.908178567886353,8.145954666360922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6848.46484375,0.0,1277.02978515625,2371.396484375,0.0,2944.80810546875,0.788565456867218,1.0,0.0,3.0,1.0,0.0
12226740,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9527747631072998,0.5808216333389282,0.5251521468162537,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9093026518821716,0.5144063830375671,0.4892831742763519,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8093332648277283,0.3585255146026611,0.2535238265991211,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7752255797386169,0.3153407573699951,0.3025885820388794,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6793649196624756,0.2097245305776596,0.9639098048210144,284.9818725585937,284.95001220703125,300.2166748046875,288.48974609375,298.2506408691406,297.2190856933594,284.9793395996094,1.0,0.5873839259147644,0.4613685011863708,0.4613685011863708,1.0,1.0,-3.0431761741638184,1.0486607551574707,1.9945155382156368,0.3598781228065491,0.9163519144058228,0.9163519144058228,0.0,173.18362426757812,178.0,41387.96484375,0.0,2503.150146484375,1.0,280.96417236328125,283.49566650390625,291.5224609375,293.7203369140625,293.1499938964844,293.1499938964844,280.6499938964844,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598207831382751,1.0,0.0,0.0,3.915010690689087,3.9150350093841553,8.174561685336812e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6929.52783203125,0.0,1284.1700439453125,2371.396484375,0.0,3027.32421875,0.7899288535118103,1.0,0.0,3.0,1.0,0.0
12226800,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9527747631072998,0.5808216333389282,0.5251521468162537,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9093026518821716,0.5144063830375671,0.4892831742763519,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8093332648277283,0.3585255146026611,0.2535238265991211,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7752255797386169,0.3153407573699951,0.3025885820388794,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6793649196624756,0.2097245305776596,0.9639098048210144,284.9818725585937,284.95001220703125,300.2166748046875,288.48974609375,298.2506408691406,297.2190856933594,284.9793395996094,1.0,0.5873839259147644,0.4613685011863708,0.4613685011863708,1.0,1.0,-3.0431761741638184,1.0486607551574707,1.9945155382156368,0.3598781228065491,0.9163519144058228,0.9163519144058228,0.0,173.18362426757812,178.0,41387.96484375,0.0,2503.150146484375,1.0,280.96417236328125,283.49566650390625,291.5224609375,293.7203369140625,293.1499938964844,293.1499938964844,280.6499938964844,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598207831382751,1.0,0.0,0.0,3.915010690689087,3.9150350093841553,8.174561685336812e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6929.52783203125,0.0,1284.1700439453125,2371.396484375,0.0,3027.32421875,0.7899288535118103,1.0,0.0,3.0,1.0,0.0
12226860,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.9417661428451538,0.574587881565094,0.5198352336883545,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9026781916618348,0.5143812298774719,0.489522635936737,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8027735948562622,0.3571754395961761,0.2527576684951782,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7689483165740967,0.3140853643417358,0.3016517758369446,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.6725808382034302,0.2078897505998611,0.9568379521369934,284.7678527832031,284.95001220703125,300.2533264160156,288.5057983398437,298.247314453125,297.19854736328125,284.765380859375,1.0,0.5876924395561218,0.4606372117996216,0.4606372117996216,1.0,1.0,-3.0265257358551025,1.0404809713363647,1.986044883728028,0.3552707731723785,0.9122104048728944,0.9122104048728944,0.0,177.3571319580078,181.0,42136.56640625,0.0,2493.519775390625,1.0,280.6641540527344,283.2423095703125,291.5301208496094,293.7626037597656,293.1499938964844,293.1499938964844,280.3500061035156,36043.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86705082654953,1.0,0.0,0.0,3.913280963897705,3.9133050441741934,8.167339160536358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7012.455078125,0.0,1284.1689453125,2371.396484375,0.0,3095.144775390625,0.7897964715957642,1.0,0.0,3.0,1.0,0.0
12226920,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.9417661428451538,0.574587881565094,0.5198352336883545,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9026781916618348,0.5143812298774719,0.489522635936737,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8027735948562622,0.3571754395961761,0.2527576684951782,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7689483165740967,0.3140853643417358,0.3016517758369446,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.6725808382034302,0.2078897505998611,0.9568379521369934,284.7678527832031,284.95001220703125,300.2533264160156,288.5057983398437,298.247314453125,297.19854736328125,284.765380859375,1.0,0.5876924395561218,0.4606372117996216,0.4606372117996216,1.0,1.0,-3.0265257358551025,1.0404809713363647,1.986044883728028,0.3552707731723785,0.9122104048728944,0.9122104048728944,0.0,177.3571319580078,181.0,42136.56640625,0.0,2493.519775390625,1.0,280.6641540527344,283.2423095703125,291.5301208496094,293.7626037597656,293.1499938964844,293.1499938964844,280.3500061035156,36043.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86705082654953,1.0,0.0,0.0,3.913280963897705,3.9133050441741934,8.167339160536358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7012.455078125,0.0,1284.1689453125,2371.396484375,0.0,3095.144775390625,0.7897964715957642,1.0,0.0,3.0,1.0,0.0
12226980,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.9310573935508728,0.5681906938552856,0.514356791973114,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.89676833152771,0.5140956044197083,0.4894990622997284,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.7965958118438721,0.3556905388832092,0.2518834173679352,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.7631200551986694,0.3126480877399444,0.30052250623703,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.6661739945411682,0.2059013098478317,0.948959231376648,284.5556335449219,284.95001220703125,300.2900085449219,288.522705078125,298.2441711425781,297.1784973144531,284.5532531738281,1.0,0.5875982046127319,0.4599059522151947,0.4599059522151947,1.0,1.0,-3.008033514022827,1.031628131866455,1.976405382156372,0.3503886759281158,0.9052470326423644,0.9052470326423644,0.0,181.192611694336,184.0,42850.3828125,0.0,2478.77880859375,1.0,280.3642272949219,282.9927978515625,291.5434875488281,293.81005859375,293.1499938964844,293.1499938964844,280.04998779296875,36231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736339211463928,1.0,0.0,0.0,3.902611494064331,3.90263557434082,8.122863732751284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7095.9755859375,0.0,1276.76611328125,2371.396484375,0.0,3156.8955078125,0.788111686706543,1.0,0.0,3.0,1.0,0.0
12227040,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.9310573935508728,0.5681906938552856,0.514356791973114,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.89676833152771,0.5140956044197083,0.4894990622997284,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.7965958118438721,0.3556905388832092,0.2518834173679352,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.7631200551986694,0.3126480877399444,0.30052250623703,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.6661739945411682,0.2059013098478317,0.948959231376648,284.5556335449219,284.95001220703125,300.2900085449219,288.522705078125,298.2441711425781,297.1784973144531,284.5532531738281,1.0,0.5875982046127319,0.4599059522151947,0.4599059522151947,1.0,1.0,-3.008033514022827,1.031628131866455,1.976405382156372,0.3503886759281158,0.9052470326423644,0.9052470326423644,0.0,181.192611694336,184.0,42850.3828125,0.0,2478.77880859375,1.0,280.3642272949219,282.9927978515625,291.5434875488281,293.81005859375,293.1499938964844,293.1499938964844,280.04998779296875,36231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736339211463928,1.0,0.0,0.0,3.902611494064331,3.90263557434082,8.122863732751284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7095.9755859375,0.0,1276.76611328125,2371.396484375,0.0,3156.8955078125,0.788111686706543,1.0,0.0,3.0,1.0,0.0
