time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227100,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4128112792969,0.9259882569313048,0.5649904608726501,0.5116416811943054,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131774902344,0.8940528035163879,0.513899564743042,0.489446610212326,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.7937371134757996,0.3549374341964721,0.2514423131942749,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156494140625,0.7604260444641113,0.3118960857391357,0.2999266386032104,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41912841796875,0.663171648979187,0.2048823237419128,0.9448813199996948,284.4137878417969,284.95001220703125,300.3083190917969,288.5314636230469,298.2429504394531,297.16912841796875,284.4046630859375,1.0,0.5874502062797546,0.45954030752182,0.45954030752182,1.0,1.0,-2.998558282852173,1.0271148681640625,1.9714432954788208,0.3479020595550537,0.9002982378005981,0.9002982378005981,0.0,182.9663848876953,184.0,43649.3828125,0.0,2470.28955078125,1.0,280.1182556152344,282.8163757324219,291.5741882324219,293.9228820800781,293.1499938964844,293.1499938964844,280.04998779296875,36335.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789410591125488,1.0,0.0,0.0,3.89394760131836,3.8939716815948486,8.08683807917987e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6918.8330078125,0.0,1270.3931884765625,2371.396484375,0.0,3206.656005859375,0.7866785526275635,1.0,0.0,3.0,1.0,0.0
12227160,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533020019531,0.920827329158783,0.5617281794548035,0.5087869167327881,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.8912533521652222,0.5136246085166931,0.4892735183238983,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.790809154510498,0.3541390895843506,0.2509434819221496,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.7576817274093628,0.3110922873020172,0.2992569208145141,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.6601304411888123,0.2038245052099228,0.9405677318572998,284.3535461425781,284.95001220703125,300.32666015625,288.5404357910156,298.2417907714844,297.1595153808594,284.35125732421875,1.0,0.5872255563735962,0.4592804908752441,0.4592804908752441,1.0,1.0,-2.9883289337158203,1.0225262641906738,1.9658026695251465,0.3455138206481933,0.8956735134124756,0.8956735134124756,0.0,184.76541137695312,187.0,43665.57421875,0.0,2460.57177734375,1.0,280.0643920898437,282.7564697265625,291.5616455078125,293.86700439453125,293.1499938964844,293.1499938964844,280.3500061035156,36426.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802527785301208,1.0,0.0,0.0,3.882633209228516,3.882657289505005,8.039911563173519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6517.3154296875,0.0,1261.7568359375,2371.396484375,0.0,3218.94921875,0.7848140597343445,1.0,0.0,3.0,1.0,0.0
12227220,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.9137613773345948,0.5576710104942322,0.5045807957649231,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133972167969,0.888020932674408,0.5146569609642029,0.4898585677146911,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.787204921245575,0.3539391160011291,0.2505605220794678,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129089355469,0.7541654706001282,0.3105405867099762,0.2985106110572815,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.655904233455658,0.2025080323219299,0.9339455962181092,284.5132751464844,284.95001220703125,300.36334228515625,288.5589294433594,298.2499694824219,297.15576171875,284.5150756835937,1.0,0.5870243310928345,0.458760917186737,0.458760917186737,1.0,1.0,-2.9746434688568115,1.0160497426986694,1.958593845367432,0.3417396247386932,0.8910846710205078,0.8910846710205078,0.0,187.23483276367188,190.0,42476.34375,0.0,2447.9716796875,1.0,280.3366394042969,282.9604797363281,291.486572265625,293.6619567871094,293.1499938964844,293.1499938964844,280.6499938964844,36390.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618221879005432,1.0,0.0,0.0,3.863305807113648,3.8633296489715576,7.960066454870685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6363.33154296875,0.0,1245.58251953125,2371.396484375,0.0,3046.095703125,0.7814375162124634,1.0,0.0,3.0,1.0,0.0
12227280,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.9137613773345948,0.5576710104942322,0.5045807957649231,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133972167969,0.888020932674408,0.5146569609642029,0.4898585677146911,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.787204921245575,0.3539391160011291,0.2505605220794678,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129089355469,0.7541654706001282,0.3105405867099762,0.2985106110572815,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.655904233455658,0.2025080323219299,0.9339455962181092,284.5132751464844,284.95001220703125,300.36334228515625,288.5589294433594,298.2499694824219,297.15576171875,284.5150756835937,1.0,0.5870243310928345,0.458760917186737,0.458760917186737,1.0,1.0,-2.9746434688568115,1.0160497426986694,1.958593845367432,0.3417396247386932,0.8910846710205078,0.8910846710205078,0.0,187.23483276367188,190.0,42476.34375,0.0,2447.9716796875,1.0,280.3366394042969,282.9604797363281,291.486572265625,293.6619567871094,293.1499938964844,293.1499938964844,280.6499938964844,36390.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618221879005432,1.0,0.0,0.0,3.863305807113648,3.8633296489715576,7.960066454870685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6363.33154296875,0.0,1245.58251953125,2371.396484375,0.0,3046.095703125,0.7814375162124634,1.0,0.0,3.0,1.0,0.0
12227340,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9105393290519714,0.5556021928787231,0.5024456977844238,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8877948522567749,0.5172538161277771,0.4920394420623779,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7865481972694397,0.3551828563213348,0.2512504756450653,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7532305121421814,0.3111724555492401,0.2989144623279571,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.6542742252349854,0.2022358030080795,0.9319051504135132,284.71844482421875,284.95001220703125,300.3999938964844,288.5782165527344,298.2685546875,297.1668395996094,284.7209167480469,1.0,0.587710976600647,0.4582413136959076,0.4582413136959076,1.0,1.0,-2.9735496044158936,1.014498949050903,1.9590506553649905,0.3401419818401336,0.8896228671073914,0.8896228671073914,0.0,188.5289459228516,193.0,41535.640625,0.0,2452.543701171875,1.0,280.6351928710937,283.2086181640625,291.493896484375,293.59625244140625,293.1499938964844,293.1499938964844,280.95001220703125,36264.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414995074272156,1.0,0.0,0.0,3.850197553634644,3.8502213954925537,7.90614137713419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6283.60107421875,0.0,1233.8973388671875,2371.396484375,0.0,2855.72802734375,0.7790431380271912,1.0,0.0,3.0,1.0,0.0
12227400,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9105393290519714,0.5556021928787231,0.5024456977844238,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8877948522567749,0.5172538161277771,0.4920394420623779,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7865481972694397,0.3551828563213348,0.2512504756450653,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7532305121421814,0.3111724555492401,0.2989144623279571,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.6542742252349854,0.2022358030080795,0.9319051504135132,284.71844482421875,284.95001220703125,300.3999938964844,288.5782165527344,298.2685546875,297.1668395996094,284.7209167480469,1.0,0.587710976600647,0.4582413136959076,0.4582413136959076,1.0,1.0,-2.9735496044158936,1.014498949050903,1.9590506553649905,0.3401419818401336,0.8896228671073914,0.8896228671073914,0.0,188.5289459228516,193.0,41535.640625,0.0,2452.543701171875,1.0,280.6351928710937,283.2086181640625,291.493896484375,293.59625244140625,293.1499938964844,293.1499938964844,280.95001220703125,36264.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414995074272156,1.0,0.0,0.0,3.850197553634644,3.8502213954925537,7.90614137713419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6283.60107421875,0.0,1233.8973388671875,2371.396484375,0.0,2855.72802734375,0.7790431380271912,1.0,0.0,3.0,1.0,0.0
12227460,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9088374376296996,0.5546305179595947,0.5014113783836365,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8884425759315491,0.5201137065887451,0.4945757985115051,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7868884205818176,0.3568750023841858,0.2523267865180969,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7532458305358887,0.3122706413269043,0.2998351454734802,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6538339853286743,0.2025597244501114,0.9328480362892152,284.9188537597656,284.95001220703125,300.4307861328125,288.594970703125,298.2879638671875,297.1817321777344,284.92266845703125,1.0,0.5889959335327148,0.4577333331108093,0.4577333331108093,1.0,1.0,-2.9788825511932373,1.0154836177825928,1.963398814201355,0.3397307693958282,0.8909514546394348,0.8909514546394348,0.0,189.5180053710937,193.0,40725.953125,0.0,2467.38525390625,1.0,280.9255065917969,283.4490966796875,291.5157165527344,293.5608215332031,293.1499938964844,293.1499938964844,280.95001220703125,36115.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826686680316925,1.0,0.0,0.0,3.8454976081848153,3.8455212116241455,7.886850426075398e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6505.8681640625,0.0,1228.9129638671875,2371.396484375,0.0,2717.623779296875,0.77809077501297,1.0,0.0,3.0,1.0,0.0
12227520,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9085822701454164,0.5544508099555969,0.5012840628623962,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8886216878890991,0.5206772685050964,0.4951208531856537,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7870151996612549,0.3572206199169159,0.2525750696659088,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7533047795295715,0.3125046491622925,0.3000617623329162,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6538187265396118,0.2026531994342804,0.933262288570404,284.9312744140625,284.95001220703125,300.4366760253906,288.5982360839844,298.291748046875,297.1846618652344,284.9338684082031,1.0,0.5893110036849976,0.4576365649700165,0.4576365649700165,1.0,1.0,-2.9804532527923584,1.015885353088379,1.9645678997039795,0.3397535979747772,0.8910650014877319,0.8910650014877319,0.0,189.7132263183593,196.0,40727.77734375,0.0,2471.275390625,1.0,280.9350280761719,283.461669921875,291.5331115722656,293.589111328125,293.1499938964844,293.1499938964844,281.25,36097.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257893919944763,1.0,0.0,0.0,3.8450963497161865,3.8451199531555176,7.885205377533566e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6225.15673828125,0.0,1228.4464111328125,2371.396484375,0.0,2709.28466796875,0.7779985070228577,1.0,0.0,3.0,1.0,0.0
12227580,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.9069271683692932,0.5538501739501953,0.5006722211837769,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8896703720092773,0.5245845317840576,0.4987194538116455,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.7877992987632751,0.3597337603569031,0.2542746365070343,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7536788582801819,0.3142655193805694,0.3016672134399414,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.6538233757019043,0.2035087049007415,0.936836004257202,285.1452331542969,284.95001220703125,300.47332763671875,288.61895751953125,298.3170166015625,297.2052307128906,285.1478271484375,1.0,0.5916684865951538,0.4570318162441253,0.4570318162441253,1.0,1.0,-2.992307662963867,1.0191866159439087,1.973120927810669,0.3402034640312195,0.8953691720962524,0.8953691720962524,0.0,191.1731414794922,199.0,39991.91796875,0.0,2500.681396484375,1.0,281.2350158691406,283.713623046875,291.5728759765625,293.5931701660156,293.1499938964844,293.1499938964844,281.54998779296875,35914.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141300082206726,1.0,0.0,0.0,3.848811149597168,3.848834753036499,7.90044850873528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6173.03662109375,0.0,1230.013671875,2371.396484375,0.0,2601.277099609375,0.7784690856933594,1.0,0.0,3.0,1.0,0.0
12227640,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.9069271683692932,0.5538501739501953,0.5006722211837769,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8896703720092773,0.5245845317840576,0.4987194538116455,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.7877992987632751,0.3597337603569031,0.2542746365070343,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7536788582801819,0.3142655193805694,0.3016672134399414,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.6538233757019043,0.2035087049007415,0.936836004257202,285.1452331542969,284.95001220703125,300.47332763671875,288.61895751953125,298.3170166015625,297.2052307128906,285.1478271484375,1.0,0.5916684865951538,0.4570318162441253,0.4570318162441253,1.0,1.0,-2.992307662963867,1.0191866159439087,1.973120927810669,0.3402034640312195,0.8953691720962524,0.8953691720962524,0.0,191.1731414794922,199.0,39991.91796875,0.0,2500.681396484375,1.0,281.2350158691406,283.713623046875,291.5728759765625,293.5931701660156,293.1499938964844,293.1499938964844,281.54998779296875,35914.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141300082206726,1.0,0.0,0.0,3.848811149597168,3.848834753036499,7.90044850873528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6173.03662109375,0.0,1230.013671875,2371.396484375,0.0,2601.277099609375,0.7784690856933594,1.0,0.0,3.0,1.0,0.0
12227700,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9060272574424744,0.5537037253379822,0.5004605650901794,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.8901134729385376,0.5266625881195068,0.5006163120269775,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7881495952606201,0.3611150979995727,0.2552021145820617,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.753835141658783,0.3152555823326111,0.3025689721107483,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.653849184513092,0.2040474116802215,0.9391452670097352,285.3019714355469,284.95001220703125,300.4916687011719,288.62957763671875,298.3298645019531,297.2157592773437,285.31231689453125,1.0,0.5930682420730591,0.4567294418811798,0.4567294418811798,1.0,1.0,-2.9993064403533936,1.0212490558624268,1.9780573844909668,0.3406103551387787,0.8992202281951904,0.8992202281951904,0.0,192.06773376464844,199.0,39372.89453125,0.0,2518.30419921875,1.0,281.48028564453125,283.9012451171875,291.56671142578125,293.5114440917969,293.1499938964844,293.1499938964844,281.54998779296875,35810.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070904016494751,1.0,0.0,0.0,3.853950500488281,3.853974103927612,7.92156185980275e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6336.9462890625,0.0,1233.3681640625,2371.396484375,0.0,2536.4248046875,0.7792879343032837,1.0,0.0,3.0,1.0,0.0
12227760,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.9054327607154846,0.5537764430046082,0.5005159378051758,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.8907887935638428,0.5289035439491272,0.5027058124542236,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.7887352705001831,0.3626465797424316,0.2562558352947235,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.7541943788528442,0.3163700997829437,0.3036071360111236,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.6540828943252563,0.2046956270933151,0.9419828653335572,285.3756103515625,284.95001220703125,300.510009765625,288.640380859375,298.343017578125,297.2274169921875,285.37847900390625,1.0,0.5946313142776489,0.456205666065216,0.456205666065216,1.0,1.0,-3.007807970046997,1.0234286785125732,1.9843794107437127,0.3407899737358093,0.9028478264808656,0.9028478264808656,0.0,192.9198455810547,202.0,39435.734375,0.0,2538.606689453125,1.0,281.5350646972656,283.97076416015625,291.6072082519531,293.5993957519531,293.1499938964844,293.1499938964844,281.25,35719.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049641847610474,1.0,0.0,0.0,3.861814498901367,3.861838340759277,7.953922818160208e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6726.7666015625,0.0,1239.05322265625,2371.396484375,0.0,2516.897705078125,0.7805469632148743,1.0,0.0,3.0,1.0,0.0
12227820,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.9016101360321044,0.5513498187065125,0.4991989731788635,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.889823317527771,0.5316284894943237,0.5059210062026978,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7877965569496155,0.3642986118793487,0.2578145265579223,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.753091037273407,0.3174940645694732,0.305132657289505,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.6529464721679688,0.2052226364612579,0.9460965394973756,285.1991271972656,284.95001220703125,300.5466613769531,288.6624450683594,298.3570861816406,297.23297119140625,285.1976013183594,1.0,0.5976936221122742,0.4551581442356109,0.4551581442356109,1.0,1.0,-3.018757104873657,1.025326132774353,1.993430972099304,0.3402742147445678,0.9047660231590272,0.9047660231590272,0.0,195.9354553222656,205.0,40354.0703125,0.0,2574.769287109375,1.0,281.2633972167969,283.75750732421875,291.7348937988281,293.85162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35779.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824015736579895,1.0,0.0,0.0,3.873008966445923,3.873032808303833,8.000102980076917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6890.9951171875,0.0,1248.68896484375,2371.396484375,0.0,2692.81201171875,0.7825319170951843,1.0,0.0,3.0,1.0,0.0
12227880,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.9016101360321044,0.5513498187065125,0.4991989731788635,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.889823317527771,0.5316284894943237,0.5059210062026978,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7877965569496155,0.3642986118793487,0.2578145265579223,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.753091037273407,0.3174940645694732,0.305132657289505,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.6529464721679688,0.2052226364612579,0.9460965394973756,285.1991271972656,284.95001220703125,300.5466613769531,288.6624450683594,298.3570861816406,297.23297119140625,285.1976013183594,1.0,0.5976936221122742,0.4551581442356109,0.4551581442356109,1.0,1.0,-3.018757104873657,1.025326132774353,1.993430972099304,0.3402742147445678,0.9047660231590272,0.9047660231590272,0.0,195.9354553222656,205.0,40354.0703125,0.0,2574.769287109375,1.0,281.2633972167969,283.75750732421875,291.7348937988281,293.85162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35779.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824015736579895,1.0,0.0,0.0,3.873008966445923,3.873032808303833,8.000102980076917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6890.9951171875,0.0,1248.68896484375,2371.396484375,0.0,2692.81201171875,0.7825319170951843,1.0,0.0,3.0,1.0,0.0
12227940,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8945543169975281,0.5470365881919861,0.4958308935165405,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8858360052108765,0.5327228903770447,0.5074314475059509,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.784025251865387,0.364616185426712,0.2583515644073486,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7494844198226929,0.3174304962158203,0.3054865002632141,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6493923664093018,0.2047477960586547,0.9458162784576416,285.00067138671875,284.95001220703125,300.5833435058594,288.68511962890625,298.3602905273437,297.22314453125,284.99859619140625,1.0,0.5999985933303833,0.4541105926036834,0.4541105926036834,1.0,1.0,-3.017268180847168,1.0223804712295532,1.9948877096176147,0.337627649307251,0.9038519859313964,0.9038519859313964,0.0,200.3451995849609,208.0,41301.75390625,0.0,2594.64990234375,1.0,280.9645690917969,283.5144348144531,291.7646484375,293.95513916015625,293.1499938964844,293.1499938964844,280.6499938964844,35904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434813022613525,1.0,0.0,0.0,3.877973556518554,3.877997398376465,8.020625159588235e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6993.3251953125,0.0,1253.759765625,2371.396484375,0.0,2874.258056640625,0.783510684967041,1.0,0.0,3.0,1.0,0.0
12228000,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8945543169975281,0.5470365881919861,0.4958308935165405,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8858360052108765,0.5327228903770447,0.5074314475059509,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.784025251865387,0.364616185426712,0.2583515644073486,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7494844198226929,0.3174304962158203,0.3054865002632141,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6493923664093018,0.2047477960586547,0.9458162784576416,285.00067138671875,284.95001220703125,300.5833435058594,288.68511962890625,298.3602905273437,297.22314453125,284.99859619140625,1.0,0.5999985933303833,0.4541105926036834,0.4541105926036834,1.0,1.0,-3.017268180847168,1.0223804712295532,1.9948877096176147,0.337627649307251,0.9038519859313964,0.9038519859313964,0.0,200.3451995849609,208.0,41301.75390625,0.0,2594.64990234375,1.0,280.9645690917969,283.5144348144531,291.7646484375,293.95513916015625,293.1499938964844,293.1499938964844,280.6499938964844,35904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434813022613525,1.0,0.0,0.0,3.877973556518554,3.877997398376465,8.020625159588235e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6993.3251953125,0.0,1253.759765625,2371.396484375,0.0,2874.258056640625,0.783510684967041,1.0,0.0,3.0,1.0,0.0
12228060,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.8867339491844177,0.5420021414756775,0.4916646480560303,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8810224533081055,0.5329884886741638,0.5080417394638062,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.7794511914253235,0.3642817735671997,0.2583575546741485,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7451283931732178,0.3166982531547546,0.3051282465457916,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.6449752449989319,0.2036356329917907,0.9423903226852416,284.79571533203125,284.95001220703125,300.6199951171875,288.7084045410156,298.35919189453125,297.20721435546875,284.7934875488281,1.0,0.60150545835495,0.4531440436840057,0.4531440436840057,1.0,1.0,-3.00845718383789,1.0167735815048218,1.9916837215423584,0.3339008390903473,0.9001514315605164,0.9001514315605164,0.0,204.9215545654297,211.0,42142.2421875,0.0,2601.430419921875,1.0,280.66461181640625,283.2680053710937,291.7637023925781,294.0013427734375,293.1499938964844,293.1499938964844,280.3500061035156,36060.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571216464042664,1.0,0.0,0.0,3.8754613399505615,3.875485181808472,8.010237024791422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7079.23974609375,0.0,1252.935302734375,2371.396484375,0.0,3002.012939453125,0.7832189798355103,1.0,0.0,3.0,1.0,0.0
12228120,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.8867339491844177,0.5420021414756775,0.4916646480560303,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8810224533081055,0.5329884886741638,0.5080417394638062,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.7794511914253235,0.3642817735671997,0.2583575546741485,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7451283931732178,0.3166982531547546,0.3051282465457916,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.6449752449989319,0.2036356329917907,0.9423903226852416,284.79571533203125,284.95001220703125,300.6199951171875,288.7084045410156,298.35919189453125,297.20721435546875,284.7934875488281,1.0,0.60150545835495,0.4531440436840057,0.4531440436840057,1.0,1.0,-3.00845718383789,1.0167735815048218,1.9916837215423584,0.3339008390903473,0.9001514315605164,0.9001514315605164,0.0,204.9215545654297,211.0,42142.2421875,0.0,2601.430419921875,1.0,280.66461181640625,283.2680053710937,291.7637023925781,294.0013427734375,293.1499938964844,293.1499938964844,280.3500061035156,36060.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571216464042664,1.0,0.0,0.0,3.8754613399505615,3.875485181808472,8.010237024791422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7079.23974609375,0.0,1252.935302734375,2371.396484375,0.0,3002.012939453125,0.7832189798355103,1.0,0.0,3.0,1.0,0.0
12228180,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.8790139555931091,0.5366105437278748,0.487119197845459,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.8761945962905884,0.5327616930007935,0.5081266164779663,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.7748509049415588,0.3635987341403961,0.2580776512622833,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.7407108545303345,0.315569669008255,0.3043411076068878,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59112548828125,0.6403858661651611,0.2021349817514419,0.9369670152664183,284.58984375,284.95001220703125,300.6566772460937,288.7322692871094,298.3562316894531,297.18902587890625,284.58770751953125,1.0,0.6023566126823425,0.4521774649620056,0.4521774649620056,1.0,1.0,-2.9952967166900635,1.0094923973083496,1.9858043193817136,0.3294465839862823,0.8936938047409058,0.8936938047409058,0.0,209.2508544921875,214.0,42920.6953125,0.0,2598.64306640625,1.0,280.3646850585937,283.0233764648437,291.766845703125,294.04107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36238.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663253784179688,1.0,0.0,0.0,3.8644630908966064,3.8644869327545166,7.964837323015672e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6505.22802734375,0.0,1245.3253173828125,2371.396484375,0.0,3088.339111328125,0.7814715504646301,1.0,0.0,3.0,1.0,0.0
12228240,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.8790139555931091,0.5366105437278748,0.487119197845459,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.8761945962905884,0.5327616930007935,0.5081266164779663,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.7748509049415588,0.3635987341403961,0.2580776512622833,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.7407108545303345,0.315569669008255,0.3043411076068878,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59112548828125,0.6403858661651611,0.2021349817514419,0.9369670152664183,284.58984375,284.95001220703125,300.6566772460937,288.7322692871094,298.3562316894531,297.18902587890625,284.58770751953125,1.0,0.6023566126823425,0.4521774649620056,0.4521774649620056,1.0,1.0,-2.9952967166900635,1.0094923973083496,1.9858043193817136,0.3294465839862823,0.8936938047409058,0.8936938047409058,0.0,209.2508544921875,214.0,42920.6953125,0.0,2598.64306640625,1.0,280.3646850585937,283.0233764648437,291.766845703125,294.04107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36238.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663253784179688,1.0,0.0,0.0,3.8644630908966064,3.8644869327545166,7.964837323015672e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6505.22802734375,0.0,1245.3253173828125,2371.396484375,0.0,3088.339111328125,0.7814715504646301,1.0,0.0,3.0,1.0,0.0
12228300,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8756880760192871,0.5346688032150269,0.4850420653820038,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8742107152938843,0.5330947041511536,0.5082288384437561,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.772953450679779,0.3636462390422821,0.2579879462718963,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7388271689414978,0.3152655959129333,0.3039566278457641,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.6383546590805054,0.2015376538038253,0.934114634990692,284.70379638671875,284.95001220703125,300.67498779296875,288.7444152832031,298.3578491210937,297.1845397949219,284.7118835449219,1.0,0.6026465892791748,0.4516941905021667,0.4516941905021667,1.0,1.0,-2.988917350769043,1.0059388875961304,1.9829784631729128,0.3271705508232116,0.893121600151062,0.893121600151062,0.0,211.09078979492188,214.0,42089.36328125,0.0,2595.974853515625,1.0,280.5868835449219,283.17578125,291.69195556640625,293.8314819335937,293.1499938964844,293.1499938964844,280.6499938964844,36216.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566057085990906,1.0,0.0,0.0,3.858937740325928,3.858961582183838,7.942076649669616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6620.79052734375,0.0,1240.6397705078125,2371.396484375,0.0,2997.17529296875,0.7805277109146118,1.0,0.0,3.0,1.0,0.0
12228360,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.8736405968666077,0.5334970355033875,0.4837803840637207,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.873332142829895,0.5340019464492798,0.5089113116264343,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7721040844917297,0.3641939759254455,0.2582621872425079,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.737820029258728,0.3153552114963531,0.3039360046386719,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.6371174454689026,0.2012434005737304,0.9324458837509156,284.7572021484375,284.95001220703125,300.6933288574219,288.7566833496094,298.36407470703125,297.18585205078125,284.7591247558594,1.0,0.6030821204185486,0.451443463563919,0.451443463563919,1.0,1.0,-2.9865126609802246,1.0044187307357788,1.9820939302444456,0.3260308504104614,0.8924115300178528,0.8924115300178528,0.0,212.31646728515625,217.0,41950.20703125,0.0,2597.684814453125,1.0,280.63653564453125,283.233154296875,291.6890869140625,293.8383483886719,293.1499938964844,293.1499938964844,280.95001220703125,36179.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485780358314514,1.0,0.0,0.0,3.8551974296569824,3.8552212715148926,7.926689136183995e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6366.40576171875,0.0,1237.2935791015625,2371.396484375,0.0,2921.953857421875,0.7798250317573547,1.0,0.0,3.0,1.0,0.0
12228420,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8713251948356628,0.532317042350769,0.4824601113796234,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8732019066810608,0.5368168950080872,0.5113088488578796,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.772003710269928,0.3661938309669494,0.2594935297966003,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7371811866760254,0.3163002431392669,0.3046514689922333,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6360054016113281,0.201320618391037,0.9320945143699646,284.9636535644531,284.95001220703125,300.7300109863281,288.7816162109375,298.3832092285156,297.19775390625,284.9660949707031,1.0,0.6044970750808716,0.4509420394897461,0.4509420394897461,1.0,1.0,-2.9897148609161377,1.0045374631881714,1.9851772785186768,0.3252035081386566,0.8942348957061768,0.8942348957061768,0.0,214.025390625,220.0,41102.6640625,0.0,2612.472412109375,1.0,280.9351806640625,283.480224609375,291.7013854980469,293.7825012207031,293.1499938964844,293.1499938964844,281.25,36041.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290397524833679,1.0,0.0,0.0,3.8527989387512207,3.852822542190552,7.916828508314211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6296.07373046875,0.0,1234.25146484375,2371.396484375,0.0,2739.508544921875,0.7792811989784241,1.0,0.0,3.0,1.0,0.0
12228480,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8713251948356628,0.532317042350769,0.4824601113796234,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8732019066810608,0.5368168950080872,0.5113088488578796,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.772003710269928,0.3661938309669494,0.2594935297966003,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7371811866760254,0.3163002431392669,0.3046514689922333,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6360054016113281,0.201320618391037,0.9320945143699646,284.9636535644531,284.95001220703125,300.7300109863281,288.7816162109375,298.3832092285156,297.19775390625,284.9660949707031,1.0,0.6044970750808716,0.4509420394897461,0.4509420394897461,1.0,1.0,-2.9897148609161377,1.0045374631881714,1.9851772785186768,0.3252035081386566,0.8942348957061768,0.8942348957061768,0.0,214.025390625,220.0,41102.6640625,0.0,2612.472412109375,1.0,280.9351806640625,283.480224609375,291.7013854980469,293.7825012207031,293.1499938964844,293.1499938964844,281.25,36041.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290397524833679,1.0,0.0,0.0,3.8527989387512207,3.852822542190552,7.916828508314211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6296.07373046875,0.0,1234.25146484375,2371.396484375,0.0,2739.508544921875,0.7792811989784241,1.0,0.0,3.0,1.0,0.0
12228540,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8700681328773499,0.5319925546646118,0.4820509552955627,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8740648031234741,0.5404298305511475,0.5145779848098755,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.7729359269142151,0.3689435124397278,0.2613224685192108,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.7374610900878906,0.3179166913032532,0.3060777485370636,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.6359081268310547,0.2020356059074401,0.9348607659339904,285.17578125,284.95001220703125,300.76666259765625,288.8070373535156,298.40704345703125,297.2161560058594,285.1783447265625,1.0,0.6066778302192688,0.4504406154155731,0.4504406154155731,1.0,1.0,-3.00038480758667,1.007529854774475,1.9928548336029053,0.3256544768810272,0.8989331126213074,0.8989331126213074,0.0,215.5146484375,223.0,40356.6640625,0.0,2640.39794921875,1.0,281.2351379394531,283.730224609375,291.74560546875,293.78369140625,293.1499938964844,293.1499938964844,281.54998779296875,35874.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140557408332825,1.0,0.0,0.0,3.8584446907043457,3.858468532562256,7.940047908050474e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6244.59765625,0.0,1237.529296875,2371.396484375,0.0,2600.591552734375,0.7801060676574707,1.0,0.0,3.0,1.0,0.0
12228600,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8700681328773499,0.5319925546646118,0.4820509552955627,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8740648031234741,0.5404298305511475,0.5145779848098755,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.7729359269142151,0.3689435124397278,0.2613224685192108,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.7374610900878906,0.3179166913032532,0.3060777485370636,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.6359081268310547,0.2020356059074401,0.9348607659339904,285.17578125,284.95001220703125,300.76666259765625,288.8070373535156,298.40704345703125,297.2161560058594,285.1783447265625,1.0,0.6066778302192688,0.4504406154155731,0.4504406154155731,1.0,1.0,-3.00038480758667,1.007529854774475,1.9928548336029053,0.3256544768810272,0.8989331126213074,0.8989331126213074,0.0,215.5146484375,223.0,40356.6640625,0.0,2640.39794921875,1.0,281.2351379394531,283.730224609375,291.74560546875,293.78369140625,293.1499938964844,293.1499938964844,281.54998779296875,35874.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140557408332825,1.0,0.0,0.0,3.8584446907043457,3.858468532562256,7.940047908050474e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6244.59765625,0.0,1237.529296875,2371.396484375,0.0,2600.591552734375,0.7801060676574707,1.0,0.0,3.0,1.0,0.0
12228660,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8692095875740051,0.5322096347808838,0.4821356832981109,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8751208186149597,0.5442100763320923,0.5180321931838989,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.7741180658340454,0.3719156086444855,0.2633265256881714,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7380192875862122,0.3197966814041137,0.3077827990055084,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.6362212896347046,0.2030746638774871,0.9392423033714294,285.3917541503906,284.95001220703125,300.8004150390625,288.830810546875,298.4301452636719,297.2357177734375,285.395263671875,1.0,0.6092650294303894,0.4496547281742096,0.4496547281742096,1.0,1.0,-3.014359951019287,1.011155366897583,2.003204584121704,0.3260418176651001,0.9060875177383424,0.9060875177383424,0.0,217.04122924804688,223.0,39744.5546875,0.0,2675.053466796875,1.0,281.53106689453125,283.9777526855469,291.7816772460937,293.7825012207031,293.1499938964844,293.1499938964844,281.54998779296875,35704.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031501770019531,1.0,0.0,0.0,3.871272325515747,3.871296167373657,7.992929909050872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6485.111328125,0.0,1246.66845703125,2371.396484375,0.0,2500.26171875,0.7821823954582214,1.0,0.0,3.0,1.0,0.0
12228720,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.8691532015800476,0.5322243571281433,0.4821685254573822,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.8752275705337524,0.5445398688316345,0.5183546543121338,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.7742382287979126,0.3721780776977539,0.2635162472724914,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.7380831837654114,0.3199654817581177,0.307949036359787,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.6362671256065369,0.2031733393669128,0.939702033996582,285.3983154296875,284.95001220703125,300.8033447265625,288.8329162597656,298.4320983886719,297.23736572265625,285.4013366699219,1.0,0.6095150709152222,0.4495863914489746,0.4495863914489746,1.0,1.0,-3.015767812728882,1.0115411281585691,2.0042266845703125,0.3261083960533142,0.906649649143219,0.906649649143219,0.0,217.17921447753903,226.0,39737.296875,0.0,2678.477783203125,1.0,281.53521728515625,283.9833068847656,291.7906799316406,293.7977294921875,293.1499938964844,293.1499938964844,281.25,35695.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031131625175476,1.0,0.0,0.0,3.872631788253784,3.8726556301116943,7.998544333531754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6804.802734375,0.0,1247.7103271484375,2371.396484375,0.0,2499.92236328125,0.7824081182479858,1.0,0.0,3.0,1.0,0.0
12228780,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8663643002510071,0.5302804708480835,0.4812227189540863,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8746961355209351,0.5471003651618958,0.521396279335022,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.7740258574485779,0.3742163777351379,0.2653238177299499,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.737451434135437,0.3210970163345337,0.3094584345817566,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.6356067657470703,0.203727900981903,0.9438086748123168,285.2299194335937,284.95001220703125,300.8399963378906,288.85919189453125,298.4458923339844,297.24224853515625,285.2283935546875,1.0,0.6125056147575378,0.4487321674823761,0.4487321674823761,1.0,1.0,-3.0272250175476074,1.0139734745025637,2.013251543045044,0.3260808289051056,0.9090437293052672,0.9090437293052672,0.0,220.0737762451172,229.0,40736.97265625,0.0,2715.590576171875,1.0,281.2632751464844,283.7731628417969,291.9279479980469,294.0624389648437,293.1499938964844,293.1499938964844,280.95001220703125,35753.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214103579521179,1.0,0.0,0.0,3.885035276412964,3.885059118270874,8.04986314051348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6976.6318359375,0.0,1258.376953125,2371.396484375,0.0,2668.640380859375,0.7846042513847351,1.0,0.0,3.0,1.0,0.0
12228840,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8663643002510071,0.5302804708480835,0.4812227189540863,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8746961355209351,0.5471003651618958,0.521396279335022,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.7740258574485779,0.3742163777351379,0.2653238177299499,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.737451434135437,0.3210970163345337,0.3094584345817566,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.6356067657470703,0.203727900981903,0.9438086748123168,285.2299194335937,284.95001220703125,300.8399963378906,288.85919189453125,298.4458923339844,297.24224853515625,285.2283935546875,1.0,0.6125056147575378,0.4487321674823761,0.4487321674823761,1.0,1.0,-3.0272250175476074,1.0139734745025637,2.013251543045044,0.3260808289051056,0.9090437293052672,0.9090437293052672,0.0,220.0737762451172,229.0,40736.97265625,0.0,2715.590576171875,1.0,281.2632751464844,283.7731628417969,291.9279479980469,294.0624389648437,293.1499938964844,293.1499938964844,280.95001220703125,35753.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214103579521179,1.0,0.0,0.0,3.885035276412964,3.885059118270874,8.04986314051348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6976.6318359375,0.0,1258.376953125,2371.396484375,0.0,2668.640380859375,0.7846042513847351,1.0,0.0,3.0,1.0,0.0
12228900,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8638675212860107,0.5285443663597107,0.4799814522266388,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8733910918235779,0.5477203130722046,0.5222668051719666,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7729511260986328,0.3747110068798065,0.2658490836620331,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.736300528049469,0.3212012350559234,0.3097837567329407,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6345006227493286,0.2036362439393997,0.9443413615226746,285.09039306640625,284.95001220703125,300.8583374023437,288.8724975585937,298.44830322265625,297.2383728027344,285.08154296875,1.0,0.6137673258781433,0.4483050405979156,0.4483050405979156,1.0,1.0,-3.02844786643982,1.0134530067443848,2.0149948596954346,0.3253126442432403,0.9086329340934752,0.9086329340934752,0.0,222.09011840820312,229.0,41578.0703125,0.0,2728.3876953125,1.0,281.0183410644531,283.5929870605469,291.9773254394531,294.2161865234375,293.1499938964844,293.1499938964844,280.95001220703125,35818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833831787109375,1.0,0.0,0.0,3.889132022857666,3.8891561031341553,8.066849090937467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6817.84326171875,0.0,1262.27685546875,2371.396484375,0.0,2784.143798828125,0.785356879234314,1.0,0.0,3.0,1.0,0.0
