time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228960,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.860847532749176,0.526489794254303,0.4783147871494293,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8715702295303345,0.5480179190635681,0.52274090051651,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7713900208473206,0.3749511837959289,0.2661433815956116,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7347185611724854,0.3210591971874237,0.3098294734954834,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6329704523086548,0.2033266127109527,0.9437933564186096,285.0321655273437,284.95001220703125,300.8766784667969,288.8858947753906,298.44842529296875,297.2315673828125,285.0301513671875,1.0,0.6148107051849365,0.4478025138378143,0.4478025138378143,1.0,1.0,-3.026768684387207,1.0116539001464844,2.0151147842407227,0.3239009976387024,0.9085521697998048,0.9085521697998048,0.0,224.34796142578125,232.0,41704.15234375,0.0,2736.774658203125,1.0,280.9644470214844,283.5302429199219,291.9645080566406,294.1748962402344,293.1499938964844,293.1499938964844,280.6499938964844,35876.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407474756240845,1.0,0.0,0.0,3.89130973815918,3.891333818435669,8.07588548923377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7082.34716796875,0.0,1264.5447998046875,2371.396484375,0.0,2848.699951171875,0.7858104109764099,1.0,0.0,3.0,1.0,0.0
12229020,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8546276092529297,0.5219648480415344,0.4745968282222748,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8676303029060364,0.5480873584747314,0.5231651067733765,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7679758667945862,0.3750410377979278,0.2664387226104736,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7312320470809937,0.3203501105308532,0.309487909078598,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6294947862625122,0.2023006230592727,0.9407160878181458,284.827880859375,284.95001220703125,300.913330078125,288.9129638671875,298.4461669921875,297.2147521972656,284.8257141113281,1.0,0.6163643598556519,0.4467974305152893,0.4467974305152893,1.0,1.0,-3.019060134887696,1.0063663721084597,2.0126936435699463,0.3203116059303283,0.9052831530570984,0.9052831530570984,0.0,228.82864379882807,235.0,42564.17578125,0.0,2744.83837890625,1.0,280.6644287109375,283.2837829589844,291.96807861328125,294.2270812988281,293.1499938964844,293.1499938964844,280.3500061035156,36029.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543664813041687,1.0,0.0,0.0,3.890289783477783,3.890313863754273,8.071652928265394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7170.90380859375,0.0,1264.9171142578125,2371.396484375,0.0,2976.18359375,0.7857745289802551,1.0,0.0,3.0,1.0,0.0
12229080,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8546276092529297,0.5219648480415344,0.4745968282222748,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8676303029060364,0.5480873584747314,0.5231651067733765,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7679758667945862,0.3750410377979278,0.2664387226104736,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7312320470809937,0.3203501105308532,0.309487909078598,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6294947862625122,0.2023006230592727,0.9407160878181458,284.827880859375,284.95001220703125,300.913330078125,288.9129638671875,298.4461669921875,297.2147521972656,284.8257141113281,1.0,0.6163643598556519,0.4467974305152893,0.4467974305152893,1.0,1.0,-3.019060134887696,1.0063663721084597,2.0126936435699463,0.3203116059303283,0.9052831530570984,0.9052831530570984,0.0,228.82864379882807,235.0,42564.17578125,0.0,2744.83837890625,1.0,280.6644287109375,283.2837829589844,291.96807861328125,294.2270812988281,293.1499938964844,293.1499938964844,280.3500061035156,36029.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543664813041687,1.0,0.0,0.0,3.890289783477783,3.890313863754273,8.071652928265394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7170.90380859375,0.0,1264.9171142578125,2371.396484375,0.0,2976.18359375,0.7857745289802551,1.0,0.0,3.0,1.0,0.0
12229140,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.8484485149383545,0.5170902013778687,0.4704996049404144,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.8635985851287842,0.5476639866828918,0.5230582356452942,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.7644688487052917,0.3747926354408264,0.2664540112018585,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.7275758385658264,0.3192489147186279,0.3087192177772522,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.6257347464561462,0.2008938044309616,0.9356781244277954,284.6257019042969,284.95001220703125,300.95001220703125,288.9403991699219,298.4421081542969,297.1958312988281,284.62359619140625,1.0,0.6172946691513062,0.4457923769950866,0.4457923769950866,1.0,1.0,-3.007047653198242,0.9994341135025024,2.0076136589050293,0.3160053491592407,0.899321973323822,0.899321973323822,0.0,233.0894470214844,223.0,43418.8984375,0.0,2743.329345703125,1.0,280.3645935058594,283.0425109863281,291.9754638671875,294.27398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36199.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863650381565094,1.0,0.0,0.0,3.881115198135376,3.881139039993286,8.03362581791589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6594.02099609375,0.0,1258.6943359375,2371.396484375,0.0,3063.2451171875,0.7843358516693115,1.0,0.0,3.0,1.0,0.0
12229200,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.8484485149383545,0.5170902013778687,0.4704996049404144,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.8635985851287842,0.5476639866828918,0.5230582356452942,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.7644688487052917,0.3747926354408264,0.2664540112018585,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.7275758385658264,0.3192489147186279,0.3087192177772522,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.6257347464561462,0.2008938044309616,0.9356781244277954,284.6257019042969,284.95001220703125,300.95001220703125,288.9403991699219,298.4421081542969,297.1958312988281,284.62359619140625,1.0,0.6172946691513062,0.4457923769950866,0.4457923769950866,1.0,1.0,-3.007047653198242,0.9994341135025024,2.0076136589050293,0.3160053491592407,0.899321973323822,0.899321973323822,0.0,233.0894470214844,223.0,43418.8984375,0.0,2743.329345703125,1.0,280.3645935058594,283.0425109863281,291.9754638671875,294.27398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36199.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863650381565094,1.0,0.0,0.0,3.881115198135376,3.881139039993286,8.03362581791589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6594.02099609375,0.0,1258.6943359375,2371.396484375,0.0,3063.2451171875,0.7843358516693115,1.0,0.0,3.0,1.0,0.0
12229260,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8547381162643433,0.518440306186676,0.4699850380420685,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8723733425140381,0.5529962778091431,0.5263550877571106,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7730490565299988,0.3801389336585998,0.2689590752124786,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.7347471117973328,0.3235172927379608,0.3111586272716522,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.6325367093086243,0.2047798037528991,0.945655107498169,284.81768798828125,284.95001220703125,300.9824523925781,288.9682312011719,298.47808837890625,297.2335510253906,284.8212280273437,1.0,0.6155418157577515,0.4452709555625915,0.4452709555625915,1.0,1.0,-3.028280735015869,1.00635826587677,2.0219223499298096,0.3175638914108276,0.8989571928977966,0.8989571928977966,0.0,225.7459716796875,211.0,42767.42578125,0.0,2747.018798828125,1.0,280.6366882324219,283.27069091796875,291.9054260253906,294.0880432128906,293.1499938964844,293.1499938964844,280.95001220703125,36128.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467339873313904,1.0,0.0,0.0,3.874111890792847,3.874135732650757,8.0046595485328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6476.6689453125,0.0,1252.365234375,2371.396484375,0.0,2904.6904296875,0.7830740809440613,1.0,0.0,3.0,1.0,0.0
12229320,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8547381162643433,0.518440306186676,0.4699850380420685,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8723733425140381,0.5529962778091431,0.5263550877571106,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7730490565299988,0.3801389336585998,0.2689590752124786,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.7347471117973328,0.3235172927379608,0.3111586272716522,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.6325367093086243,0.2047798037528991,0.945655107498169,284.81768798828125,284.95001220703125,300.9824523925781,288.9682312011719,298.47808837890625,297.2335510253906,284.8212280273437,1.0,0.6155418157577515,0.4452709555625915,0.4452709555625915,1.0,1.0,-3.028280735015869,1.00635826587677,2.0219223499298096,0.3175638914108276,0.8989571928977966,0.8989571928977966,0.0,225.7459716796875,211.0,42767.42578125,0.0,2747.018798828125,1.0,280.6366882324219,283.27069091796875,291.9054260253906,294.0880432128906,293.1499938964844,293.1499938964844,280.95001220703125,36128.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467339873313904,1.0,0.0,0.0,3.874111890792847,3.874135732650757,8.0046595485328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6476.6689453125,0.0,1252.365234375,2371.396484375,0.0,2904.6904296875,0.7830740809440613,1.0,0.0,3.0,1.0,0.0
12229380,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8653159737586975,0.5198801755905151,0.4708036482334137,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8855152130126953,0.5582242608070374,0.5308018922805786,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7856091260910034,0.3851479887962341,0.272136777639389,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7453082203865051,0.3272644877433777,0.3143223226070404,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6425207257270813,0.2080460339784622,0.9587028622627258,285.051025390625,284.95001220703125,301.0068054199219,288.9964904785156,298.5078430175781,297.2655029296875,285.05426025390625,1.0,0.613307774066925,0.4447495341300964,0.4447495341300964,1.0,1.0,-3.057922601699829,1.0164496898651123,2.041472911834717,0.3210737407207489,0.9021457433700562,0.9021457433700562,0.0,215.5071716308593,199.0,42270.765625,0.0,2752.06396484375,1.0,280.9354248046875,283.5370788574219,291.9302062988281,294.06268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35972.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300412893295288,1.0,0.0,0.0,3.874978542327881,3.875002384185791,8.008241252355219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7068.14599609375,0.0,1251.8428955078125,2371.396484375,0.0,2748.830322265625,0.7830817103385925,1.0,0.0,3.0,1.0,0.0
12229440,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8653159737586975,0.5198801755905151,0.4708036482334137,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8855152130126953,0.5582242608070374,0.5308018922805786,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7856091260910034,0.3851479887962341,0.272136777639389,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7453082203865051,0.3272644877433777,0.3143223226070404,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6425207257270813,0.2080460339784622,0.9587028622627258,285.051025390625,284.95001220703125,301.0068054199219,288.9964904785156,298.5078430175781,297.2655029296875,285.05426025390625,1.0,0.613307774066925,0.4447495341300964,0.4447495341300964,1.0,1.0,-3.057922601699829,1.0164496898651123,2.041472911834717,0.3210737407207489,0.9021457433700562,0.9021457433700562,0.0,215.5071716308593,199.0,42270.765625,0.0,2752.06396484375,1.0,280.9354248046875,283.5370788574219,291.9302062988281,294.06268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35972.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300412893295288,1.0,0.0,0.0,3.874978542327881,3.875002384185791,8.008241252355219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7068.14599609375,0.0,1251.8428955078125,2371.396484375,0.0,2748.830322265625,0.7830817103385925,1.0,0.0,3.0,1.0,0.0
12229500,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8708189725875854,0.5198379158973694,0.4709762334823608,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8923271894454956,0.5602473616600037,0.5328128337860107,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7920511364936829,0.3871406614780426,0.2735653221607208,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7507592439651489,0.3286918699741363,0.3156757652759552,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6476150155067444,0.2093078196048736,0.964148759841919,284.94854736328125,284.95001220703125,301.0160827636719,289.0107727050781,298.5170288085937,297.27471923828125,284.9417419433594,1.0,0.6119013428688049,0.4444887936115265,0.4444887936115265,1.0,1.0,-3.0704476833343506,1.0206000804901123,2.0498476028442383,0.322526067495346,0.901179313659668,0.901179313659668,0.0,210.36865234375,199.0,43198.65625,0.0,2749.90087890625,1.0,280.7127685546875,283.3935241699219,292.03863525390625,294.3061218261719,293.1499938964844,293.1499938964844,280.6499938964844,35996.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376299738883972,1.0,0.0,0.0,3.8753409385681152,3.8753647804260254,8.00973964487639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6959.5107421875,0.0,1252.3282470703125,2371.396484375,0.0,2819.580322265625,0.78313148021698,1.0,0.0,3.0,1.0,0.0
12229560,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.875469982624054,0.5190308690071106,0.4703366458415985,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8983733654022217,0.5616157650947571,0.5341504812240601,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7977426052093506,0.3885903656482696,0.2745820581912994,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7556192278862,0.3296440243721008,0.3165669739246368,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6521427631378174,0.2101739943027496,0.96788489818573,284.9070739746094,284.95001220703125,301.0235290527344,289.025146484375,298.51971435546875,297.27703857421875,284.9060974121094,1.0,0.6101269721984863,0.443826675415039,0.443826675415039,1.0,1.0,-3.0780813694000244,1.0219873189926147,2.05609393119812,0.3223152160644531,0.9004377126693726,0.9004377126693726,0.0,205.652572631836,187.0,43426.72265625,0.0,2740.239501953125,1.0,280.663330078125,283.345458984375,292.07489013671875,294.3368835449219,293.1499938964844,293.1499938964844,280.3500061035156,36031.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442188501358032,1.0,0.0,0.0,3.8740625381469727,3.874086618423462,8.004456049093278e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7259.8525390625,0.0,1251.556884765625,2371.396484375,0.0,2881.156494140625,0.7829576134681702,1.0,0.0,3.0,1.0,0.0
12229620,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8839914202690125,0.5162981748580933,0.4678598940372467,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.9099925756454468,0.5632039904594421,0.5356094837188721,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.8082836866378784,0.3905554711818695,0.2758778035640716,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.7647261023521423,0.3306383490562439,0.3174073994159698,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.6604398488998413,0.2110650241374969,0.9713428020477296,284.727294921875,284.95001220703125,301.0331115722656,289.05401611328125,298.515380859375,297.27105712890625,284.7258605957031,1.0,0.6055184602737427,0.4425024390220642,0.4425024390220642,1.0,1.0,-3.0835955142974854,1.0209141969680786,2.062681198120117,0.3201361000537872,0.8959972262382507,0.8959972262382507,0.0,196.4719390869141,175.0,44546.390625,0.0,2702.854736328125,1.0,280.3646240234375,283.121337890625,292.1239624023437,294.4683532714844,293.1499938964844,293.1499938964844,280.6499938964844,36155.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617302179336548,1.0,0.0,0.0,3.8669724464416495,3.866996288299561,7.975183962116716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6708.8720703125,0.0,1246.7235107421875,2371.396484375,0.0,3045.2333984375,0.7818354964256287,1.0,0.0,3.0,1.0,0.0
12229680,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8839914202690125,0.5162981748580933,0.4678598940372467,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.9099925756454468,0.5632039904594421,0.5356094837188721,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.8082836866378784,0.3905554711818695,0.2758778035640716,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.7647261023521423,0.3306383490562439,0.3174073994159698,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.6604398488998413,0.2110650241374969,0.9713428020477296,284.727294921875,284.95001220703125,301.0331115722656,289.05401611328125,298.515380859375,297.27105712890625,284.7258605957031,1.0,0.6055184602737427,0.4425024390220642,0.4425024390220642,1.0,1.0,-3.0835955142974854,1.0209141969680786,2.062681198120117,0.3201361000537872,0.8959972262382507,0.8959972262382507,0.0,196.4719390869141,175.0,44546.390625,0.0,2702.854736328125,1.0,280.3646240234375,283.121337890625,292.1239624023437,294.4683532714844,293.1499938964844,293.1499938964844,280.6499938964844,36155.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617302179336548,1.0,0.0,0.0,3.8669724464416495,3.866996288299561,7.975183962116716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6708.8720703125,0.0,1246.7235107421875,2371.396484375,0.0,3045.2333984375,0.7818354964256287,1.0,0.0,3.0,1.0,0.0
12229740,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8952115178108215,0.5151710510253906,0.465890884399414,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9253910183906556,0.5657323002815247,0.5371363162994385,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8202961087226868,0.3933302164077759,0.2772288024425506,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.77588951587677,0.3320555984973907,0.3180759847164154,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.670325756072998,0.2120459973812103,0.9730746746063232,284.8995666503906,284.95001220703125,301.0360412597656,289.0830078125,298.5145568847656,297.27362060546875,284.90191650390625,1.0,0.6000377535820007,0.4411782026290893,0.4411782026290893,1.0,1.0,-3.087564468383789,1.0192533731460571,2.0683109760284424,0.317459374666214,0.8966479897499084,0.8966479897499084,0.0,186.0165100097656,163.0,43636.69140625,0.0,2655.613037109375,1.0,280.6365661621094,283.3313293457031,292.0469970703125,294.2806091308594,293.1499938964844,293.1499938964844,280.95001220703125,36070.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507124781608582,1.0,0.0,0.0,3.862953186035156,3.8629770278930655,7.958614105518791e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6571.61083984375,0.0,1242.760986328125,2371.396484375,0.0,2941.944580078125,0.781073808670044,1.0,0.0,3.0,1.0,0.0
12229800,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8952115178108215,0.5151710510253906,0.465890884399414,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9253910183906556,0.5657323002815247,0.5371363162994385,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8202961087226868,0.3933302164077759,0.2772288024425506,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.77588951587677,0.3320555984973907,0.3180759847164154,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.670325756072998,0.2120459973812103,0.9730746746063232,284.8995666503906,284.95001220703125,301.0360412597656,289.0830078125,298.5145568847656,297.27362060546875,284.90191650390625,1.0,0.6000377535820007,0.4411782026290893,0.4411782026290893,1.0,1.0,-3.087564468383789,1.0192533731460571,2.0683109760284424,0.317459374666214,0.8966479897499084,0.8966479897499084,0.0,186.0165100097656,163.0,43636.69140625,0.0,2655.613037109375,1.0,280.6365661621094,283.3313293457031,292.0469970703125,294.2806091308594,293.1499938964844,293.1499938964844,280.95001220703125,36070.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507124781608582,1.0,0.0,0.0,3.862953186035156,3.8629770278930655,7.958614105518791e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6571.61083984375,0.0,1242.760986328125,2371.396484375,0.0,2941.944580078125,0.781073808670044,1.0,0.0,3.0,1.0,0.0
12229860,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9122359156608582,0.5157144069671631,0.4656059741973877,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9467612504959106,0.569656252861023,0.5400334596633911,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8362700343132019,0.3973148167133331,0.2794445157051086,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7916241884231567,0.3344232738018036,0.3196010887622833,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.684341311454773,0.2137211114168167,0.9774416089057922,285.1110534667969,284.95001220703125,301.03277587890625,289.11199951171875,298.52166748046875,297.28857421875,285.1136169433594,1.0,0.5946980118751526,0.4402887523174286,0.4402887523174286,1.0,1.0,-3.1004436016082764,1.0219531059265137,2.0784904956817627,0.3171924352645874,0.9004776477813721,0.9004776477813721,0.0,173.83570861816406,151.0,42871.33203125,0.0,2616.414306640625,1.0,280.9352722167969,283.5805358886719,292.0517578125,294.2226257324219,293.1499938964844,293.1499938964844,280.6499938964844,35919.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351792693138123,1.0,0.0,0.0,3.866386890411377,3.866410493850708,7.972768116815132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7146.494140625,0.0,1244.3773193359375,2371.396484375,0.0,2796.71044921875,0.781532347202301,1.0,0.0,3.0,1.0,0.0
12229920,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9122359156608582,0.5157144069671631,0.4656059741973877,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9467612504959106,0.569656252861023,0.5400334596633911,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8362700343132019,0.3973148167133331,0.2794445157051086,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7916241884231567,0.3344232738018036,0.3196010887622833,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.684341311454773,0.2137211114168167,0.9774416089057922,285.1110534667969,284.95001220703125,301.03277587890625,289.11199951171875,298.52166748046875,297.28857421875,285.1136169433594,1.0,0.5946980118751526,0.4402887523174286,0.4402887523174286,1.0,1.0,-3.1004436016082764,1.0219531059265137,2.0784904956817627,0.3171924352645874,0.9004776477813721,0.9004776477813721,0.0,173.83570861816406,151.0,42871.33203125,0.0,2616.414306640625,1.0,280.9352722167969,283.5805358886719,292.0517578125,294.2226257324219,293.1499938964844,293.1499938964844,280.6499938964844,35919.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351792693138123,1.0,0.0,0.0,3.866386890411377,3.866410493850708,7.972768116815132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7146.494140625,0.0,1244.3773193359375,2371.396484375,0.0,2796.71044921875,0.781532347202301,1.0,0.0,3.0,1.0,0.0
12229980,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9322647452354432,0.5145872235298157,0.4647281467914581,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9680269360542296,0.572382926940918,0.5425856113433838,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.853894829750061,0.4003845751285553,0.2815000712871551,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8087409138679504,0.336140900850296,0.3210291862487793,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6997823715209961,0.2150161415338516,0.9819037318229676,284.9565734863281,284.95001220703125,301.0238037109375,289.140869140625,298.5189819335937,297.2918395996094,284.9552917480469,1.0,0.5893717408180237,0.4393993020057678,0.4393993020057678,1.0,1.0,-3.112021446228028,1.024153232574463,2.0878682136535645,0.3169757723808288,0.8993524312973022,0.8993524312973022,0.0,162.08665466308594,139.0,43914.4453125,0.0,2576.611083984375,1.0,280.66339111328125,283.38043212890625,292.1840209960937,294.4747619628906,293.1499938964844,293.1499938964844,280.95001220703125,35984.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477953672409058,1.0,0.0,0.0,3.867719173431397,3.867743015289306,7.978263738550595e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6662.4990234375,0.0,1245.982177734375,2371.396484375,0.0,2914.6259765625,0.781806230545044,1.0,0.0,3.0,1.0,0.0
12230040,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9322647452354432,0.5145872235298157,0.4647281467914581,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9680269360542296,0.572382926940918,0.5425856113433838,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.853894829750061,0.4003845751285553,0.2815000712871551,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8087409138679504,0.336140900850296,0.3210291862487793,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6997823715209961,0.2150161415338516,0.9819037318229676,284.9565734863281,284.95001220703125,301.0238037109375,289.140869140625,298.5189819335937,297.2918395996094,284.9552917480469,1.0,0.5893717408180237,0.4393993020057678,0.4393993020057678,1.0,1.0,-3.112021446228028,1.024153232574463,2.0878682136535645,0.3169757723808288,0.8993524312973022,0.8993524312973022,0.0,162.08665466308594,139.0,43914.4453125,0.0,2576.611083984375,1.0,280.66339111328125,283.38043212890625,292.1840209960937,294.4747619628906,293.1499938964844,293.1499938964844,280.95001220703125,35984.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477953672409058,1.0,0.0,0.0,3.867719173431397,3.867743015289306,7.978263738550595e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6662.4990234375,0.0,1245.982177734375,2371.396484375,0.0,2914.6259765625,0.781806230545044,1.0,0.0,3.0,1.0,0.0
12230100,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9422520995140076,0.5141226649284363,0.463837057352066,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9776522517204284,0.5737224817276001,0.5434362888336182,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8630267381668091,0.401926040649414,0.2822883725166321,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8168831467628479,0.3369469344615936,0.3214651048183441,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7074453830718994,0.2155868858098983,0.983142077922821,285.0782470703125,284.95001220703125,301.017333984375,289.1551818847656,298.5164794921875,297.2928771972656,285.0863647460937,1.0,0.5865077972412109,0.4389545917510986,0.4389545917510986,1.0,1.0,-3.1149306297302246,1.0241682529449463,2.0907623767852783,0.316324383020401,0.901360034942627,0.901360034942627,0.0,156.50302124023438,139.0,43199.14453125,0.0,2552.582275390625,1.0,280.8868103027344,283.5370483398437,292.1346740722656,294.3135986328125,293.1499938964844,293.1499938964844,280.95001220703125,35933.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426021933555603,1.0,0.0,0.0,3.8693017959594727,3.869325637817383,7.984795047377702e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6798.048828125,0.0,1246.8751220703125,2371.396484375,0.0,2866.037109375,0.7820671796798706,1.0,0.0,3.0,1.0,0.0
12230160,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.954194724559784,0.5142071843147278,0.4634984731674194,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.9881349802017212,0.5754787921905518,0.544686496257782,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8741807341575623,0.4038293063640594,0.2833303809165954,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8263233304023743,0.3380191028118133,0.3221287727355957,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7162168025970459,0.2163430452346801,0.9850163459777832,285.1351623535156,284.95001220703125,301.0096130371094,289.16943359375,298.51617431640625,297.2979431152344,285.1373291015625,1.0,0.5837118029594421,0.4384355843067169,0.4384355843067169,1.0,1.0,-3.1203255653381348,1.0249477624893188,2.095377922058105,0.3158563673496246,0.9032047390937804,0.9032047390937804,0.0,150.45941162109375,142.0,43154.3828125,0.0,2530.843994140625,1.0,280.9366760253906,283.5955505371094,292.14093017578125,294.344482421875,293.1499938964844,293.1499938964844,280.6499938964844,35877.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389519453048706,1.0,0.0,0.0,3.872966289520264,3.872990131378174,7.99992619704426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7195.92431640625,0.0,1249.43310546875,2371.396484375,0.0,2831.9248046875,0.782634973526001,1.0,0.0,3.0,1.0,0.0
12230220,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.964827299118042,0.5128087997436523,0.4625180959701538,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.997828722000122,0.577791154384613,0.5470282435417175,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.886466920375824,0.4066909551620483,0.2853858172893524,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8361638784408569,0.3394469618797302,0.323499470949173,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7249101996421814,0.2173778265714645,0.9894279837608336,284.9789733886719,284.95001220703125,300.9906921386719,289.1976318359375,298.5068359375,297.2968444824219,284.977783203125,1.0,0.5824483036994934,0.4373975396156311,0.4373975396156311,1.0,1.0,-3.131391286849976,1.0265532732009888,2.1048381328582764,0.3151151537895202,0.9023475646972656,0.9023475646972656,0.0,145.2192840576172,145.0,44234.8828125,0.0,2524.22412109375,1.0,280.6634216308594,283.3943786621094,292.2420349121094,294.5541381835937,293.1499938964844,293.1499938964844,280.3500061035156,35953.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512754440307617,1.0,0.0,0.0,3.8757400512695312,3.8757638931274414,8.011388672457542e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7368.32763671875,0.0,1252.3135986328125,2371.396484375,0.0,2947.21826171875,0.7831732630729675,1.0,0.0,3.0,1.0,0.0
12230280,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.964827299118042,0.5128087997436523,0.4625180959701538,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.997828722000122,0.577791154384613,0.5470282435417175,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.886466920375824,0.4066909551620483,0.2853858172893524,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8361638784408569,0.3394469618797302,0.323499470949173,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7249101996421814,0.2173778265714645,0.9894279837608336,284.9789733886719,284.95001220703125,300.9906921386719,289.1976318359375,298.5068359375,297.2968444824219,284.977783203125,1.0,0.5824483036994934,0.4373975396156311,0.4373975396156311,1.0,1.0,-3.131391286849976,1.0265532732009888,2.1048381328582764,0.3151151537895202,0.9023475646972656,0.9023475646972656,0.0,145.2192840576172,145.0,44234.8828125,0.0,2524.22412109375,1.0,280.6634216308594,283.3943786621094,292.2420349121094,294.5541381835937,293.1499938964844,293.1499938964844,280.3500061035156,35953.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512754440307617,1.0,0.0,0.0,3.8757400512695312,3.8757638931274414,8.011388672457542e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7368.32763671875,0.0,1252.3135986328125,2371.396484375,0.0,2947.21826171875,0.7831732630729675,1.0,0.0,3.0,1.0,0.0
12230340,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9643028378486632,0.5099933743476868,0.4602294564247131,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9990060925483704,0.578800618648529,0.5479245185852051,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8889635801315308,0.4084998965263366,0.2867752611637115,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8375483155250549,0.33992400765419,0.324123352766037,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7260850071907043,0.2176347821950912,0.991285800933838,284.7984924316406,284.95001220703125,300.9674987792969,289.22528076171875,298.4878845214844,297.2841491699219,284.7969970703125,1.0,0.582671046257019,0.4363594949245453,0.4363594949245453,1.0,1.0,-3.134422063827514,1.0251257419586182,2.1092963218688965,0.3131235539913177,0.8988631367683411,0.8988631367683411,0.0,144.80384826660156,148.0,45406.30859375,0.0,2527.8251953125,1.0,280.36456298828125,283.1707763671875,292.2840576171875,294.6724548339844,293.1499938964844,293.1499938964844,280.6499938964844,36081.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661398887634277,1.0,0.0,0.0,3.872203826904297,3.872227668762207,7.996776503205183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6809.70849609375,0.0,1250.42333984375,2371.396484375,0.0,3086.59912109375,0.7826746702194214,1.0,0.0,3.0,1.0,0.0
12230400,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9643028378486632,0.5099933743476868,0.4602294564247131,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9990060925483704,0.578800618648529,0.5479245185852051,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8889635801315308,0.4084998965263366,0.2867752611637115,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8375483155250549,0.33992400765419,0.324123352766037,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7260850071907043,0.2176347821950912,0.991285800933838,284.7984924316406,284.95001220703125,300.9674987792969,289.22528076171875,298.4878845214844,297.2841491699219,284.7969970703125,1.0,0.582671046257019,0.4363594949245453,0.4363594949245453,1.0,1.0,-3.134422063827514,1.0251257419586182,2.1092963218688965,0.3131235539913177,0.8988631367683411,0.8988631367683411,0.0,144.80384826660156,148.0,45406.30859375,0.0,2527.8251953125,1.0,280.36456298828125,283.1707763671875,292.2840576171875,294.6724548339844,293.1499938964844,293.1499938964844,280.6499938964844,36081.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661398887634277,1.0,0.0,0.0,3.872203826904297,3.872227668762207,7.996776503205183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6809.70849609375,0.0,1250.42333984375,2371.396484375,0.0,3086.59912109375,0.7826746702194214,1.0,0.0,3.0,1.0,0.0
12230460,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9620690941810608,0.5088409781455994,0.4586568474769592,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9989098906517028,0.5808815956115723,0.5495200753211975,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.889704167842865,0.4112904071807861,0.2884401381015777,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8372795581817627,0.3410012125968933,0.3248812854290008,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.72572922706604,0.2181967496871948,0.9930468797683716,284.9662780761719,284.95001220703125,300.9405517578125,289.2522888183594,298.4756164550781,297.2825927734375,284.96832275390625,1.0,0.5838409662246704,0.4353912472724914,0.4353912472724914,1.0,1.0,-3.1394259929656982,1.0246049165725708,2.114820957183838,0.3114188015460968,0.9003778100013733,0.9003778100013733,0.0,145.55096435546875,151.0,44448.08203125,0.0,2541.55810546875,1.0,280.6366577148437,283.3764343261719,292.211181640625,294.48590087890625,293.1499938964844,293.1499938964844,280.3500061035156,36003.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541080355644226,1.0,0.0,0.0,3.871430635452272,3.8714544773101807,7.993583608367771e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7336.1435546875,0.0,1249.1702880859375,2371.396484375,0.0,2973.76171875,0.7824851274490356,1.0,0.0,3.0,1.0,0.0
12230520,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9620690941810608,0.5088409781455994,0.4586568474769592,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9989098906517028,0.5808815956115723,0.5495200753211975,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.889704167842865,0.4112904071807861,0.2884401381015777,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8372795581817627,0.3410012125968933,0.3248812854290008,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.72572922706604,0.2181967496871948,0.9930468797683716,284.9662780761719,284.95001220703125,300.9405517578125,289.2522888183594,298.4756164550781,297.2825927734375,284.96832275390625,1.0,0.5838409662246704,0.4353912472724914,0.4353912472724914,1.0,1.0,-3.1394259929656982,1.0246049165725708,2.114820957183838,0.3114188015460968,0.9003778100013733,0.9003778100013733,0.0,145.55096435546875,151.0,44448.08203125,0.0,2541.55810546875,1.0,280.6366577148437,283.3764343261719,292.211181640625,294.48590087890625,293.1499938964844,293.1499938964844,280.3500061035156,36003.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541080355644226,1.0,0.0,0.0,3.871430635452272,3.8714544773101807,7.993583608367771e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7336.1435546875,0.0,1249.1702880859375,2371.396484375,0.0,2973.76171875,0.7824851274490356,1.0,0.0,3.0,1.0,0.0
12230580,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9588255286216736,0.5070275068283081,0.457488089799881,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9981285333633424,0.5825284719467163,0.5516467094421387,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8895730972290039,0.4137662053108215,0.2903850376605987,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8362655639648438,0.341878592967987,0.3259488344192505,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.724790632724762,0.2186710238456726,0.9960018992424012,284.816162109375,284.95001220703125,300.9102783203125,289.27850341796875,298.46026611328125,297.2779235839844,284.81494140625,1.0,0.5858457684516907,0.4344229996204376,0.4344229996204376,1.0,1.0,-3.147759199142456,1.0253041982650757,2.122454881668091,0.3103943467140198,0.8974052667617798,0.8974052667617798,0.0,147.07437133789062,154.0,45597.70703125,0.0,2565.929443359375,1.0,280.3634338378906,283.1842346191406,292.3092956542969,294.6884155273437,293.1499938964844,293.1499938964844,280.6499938964844,36090.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633238673210144,1.0,0.0,0.0,3.867667198181152,3.867691040039064,7.978050007295678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6828.0595703125,0.0,1246.774658203125,2371.396484375,0.0,3060.18212890625,0.78189617395401,1.0,0.0,3.0,1.0,0.0
12230640,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9588255286216736,0.5070275068283081,0.457488089799881,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9981285333633424,0.5825284719467163,0.5516467094421387,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8895730972290039,0.4137662053108215,0.2903850376605987,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8362655639648438,0.341878592967987,0.3259488344192505,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.724790632724762,0.2186710238456726,0.9960018992424012,284.816162109375,284.95001220703125,300.9102783203125,289.27850341796875,298.46026611328125,297.2779235839844,284.81494140625,1.0,0.5858457684516907,0.4344229996204376,0.4344229996204376,1.0,1.0,-3.147759199142456,1.0253041982650757,2.122454881668091,0.3103943467140198,0.8974052667617798,0.8974052667617798,0.0,147.07437133789062,154.0,45597.70703125,0.0,2565.929443359375,1.0,280.3634338378906,283.1842346191406,292.3092956542969,294.6884155273437,293.1499938964844,293.1499938964844,280.6499938964844,36090.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633238673210144,1.0,0.0,0.0,3.867667198181152,3.867691040039064,7.978050007295678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6828.0595703125,0.0,1246.774658203125,2371.396484375,0.0,3060.18212890625,0.78189617395401,1.0,0.0,3.0,1.0,0.0
12230700,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9558852910995485,0.5063409209251404,0.4566443264484405,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9967946410179138,0.583440899848938,0.5523509979248047,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8883780837059021,0.4151219427585602,0.2912255227565765,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8347911238670349,0.3423619568347931,0.3263292014598846,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7234740257263184,0.2189138382673263,0.9969565868377686,284.93231201171875,284.95001220703125,300.8940734863281,289.2912902832031,298.45281982421875,297.2764892578125,284.94000244140625,1.0,0.5868955850601196,0.4339388906955719,0.4339388906955719,1.0,1.0,-3.1502034664154053,1.0250110626220703,2.125192403793335,0.309540718793869,0.898389458656311,0.898389458656311,0.0,148.30824279785156,154.0,44749.39453125,0.0,2577.33837890625,1.0,280.5867614746094,283.3352966308594,292.25836181640625,294.5183410644531,293.1499938964844,293.1499938964844,280.6499938964844,36047.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568567037582397,1.0,0.0,0.0,3.866457462310791,3.866481304168701,7.973059723553888e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6960.328125,0.0,1245.4476318359375,2371.396484375,0.0,2999.528564453125,0.7816781997680664,1.0,0.0,3.0,1.0,0.0
12230760,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9542856812477112,0.5062011480331421,0.4563632905483246,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.996310532093048,0.5848046541213989,0.5534902811050415,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8883178234100342,0.4168621301651001,0.2923482954502105,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8342517018318176,0.3431364595890045,0.3269742429256439,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7229606509208679,0.2193681448698043,0.9987192749977112,284.9871826171875,284.95001220703125,300.8772277832031,289.3038330078125,298.4483947753906,297.2795715332031,284.9892883300781,1.0,0.5881350636482239,0.4334710240364074,0.4334710240364074,1.0,1.0,-3.1554744243621826,1.025807499885559,2.129667043685913,0.3091180026531219,0.899224579334259,0.899224579334259,0.0,149.20411682128906,157.0,44662.9296875,0.0,2592.485595703125,1.0,280.6366577148437,283.3926696777344,292.2637939453125,294.54376220703125,293.1499938964844,293.1499938964844,280.95001220703125,35997.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852095365524292,1.0,0.0,0.0,3.8671798706054688,3.867203712463379,7.976039455570572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6698.8408203125,0.0,1245.641357421875,2371.396484375,0.0,2954.900390625,0.7817404270172119,1.0,0.0,3.0,1.0,0.0
