time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230820,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.9528554677963256,0.5067706108093262,0.4566563367843628,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.996498703956604,0.5883234739303589,0.5565723180770874,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.889721691608429,0.4210306107997894,0.2951063811779022,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8344721794128418,0.3452561199665069,0.3288201987743377,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.7231420874595642,0.2207446694374084,1.004315972328186,285.1884155273437,284.95001220703125,300.841796875,289.32818603515625,298.44403076171875,297.2926330566406,285.1908569335937,1.0,0.5911929607391357,0.4325352609157562,0.4325352609157562,1.0,1.0,-3.1717889308929443,1.0295311212539673,2.1422576904296875,0.3091660141944885,0.9040056467056274,0.9040056467056274,0.0,150.68923950195312,160.0,43762.921875,0.0,2632.6787109375,1.0,280.93536376953125,283.6306457519531,292.2720031738281,294.4896240234375,293.1499938964844,293.1499938964844,280.6499938964844,35852.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377383351325989,1.0,0.0,0.0,3.8738746643066406,3.873898506164551,8.00367956799164e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7276.27734375,0.0,1249.9801025390625,2371.396484375,0.0,2820.592041015625,0.7827722430229187,1.0,0.0,3.0,1.0,0.0
12230880,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.9528554677963256,0.5067706108093262,0.4566563367843628,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.996498703956604,0.5883234739303589,0.5565723180770874,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.889721691608429,0.4210306107997894,0.2951063811779022,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8344721794128418,0.3452561199665069,0.3288201987743377,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.7231420874595642,0.2207446694374084,1.004315972328186,285.1884155273437,284.95001220703125,300.841796875,289.32818603515625,298.44403076171875,297.2926330566406,285.1908569335937,1.0,0.5911929607391357,0.4325352609157562,0.4325352609157562,1.0,1.0,-3.1717889308929443,1.0295311212539673,2.1422576904296875,0.3091660141944885,0.9040056467056274,0.9040056467056274,0.0,150.68923950195312,160.0,43762.921875,0.0,2632.6787109375,1.0,280.93536376953125,283.6306457519531,292.2720031738281,294.4896240234375,293.1499938964844,293.1499938964844,280.6499938964844,35852.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377383351325989,1.0,0.0,0.0,3.8738746643066406,3.873898506164551,8.00367956799164e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7276.27734375,0.0,1249.9801025390625,2371.396484375,0.0,2820.592041015625,0.7827722430229187,1.0,0.0,3.0,1.0,0.0
12230940,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9487526416778564,0.5057166814804077,0.4563448131084442,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9949597716331482,0.5906060338020325,0.5592646598815918,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.888976514339447,0.4242258667945862,0.2976630330085754,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8329522013664246,0.3466919064521789,0.3305420279502868,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.721924901008606,0.2217299938201904,1.0100303888320925,285.0435485839844,284.95001220703125,300.8045349121094,289.3514404296875,298.4306030273437,297.2934875488281,285.0424194335937,1.0,0.5945950150489807,0.4315995275974273,0.4315995275974273,1.0,1.0,-3.186678409576416,1.032678723335266,2.1539998054504395,0.3092008233070373,0.9041092991828918,0.9041092991828918,0.0,153.22938537597656,163.0,45022.234375,0.0,2676.116455078125,1.0,280.6632995605469,283.4406433105469,292.3989562988281,294.74462890625,293.1499938964844,293.1499938964844,280.3500061035156,35909.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851138174533844,1.0,0.0,0.0,3.878739595413208,3.878763437271118,8.023794748623914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7472.50439453125,0.0,1254.43359375,2371.396484375,0.0,2945.932373046875,0.7836559414863586,1.0,0.0,3.0,1.0,0.0
12231000,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9487526416778564,0.5057166814804077,0.4563448131084442,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9949597716331482,0.5906060338020325,0.5592646598815918,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.888976514339447,0.4242258667945862,0.2976630330085754,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8329522013664246,0.3466919064521789,0.3305420279502868,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.721924901008606,0.2217299938201904,1.0100303888320925,285.0435485839844,284.95001220703125,300.8045349121094,289.3514404296875,298.4306030273437,297.2934875488281,285.0424194335937,1.0,0.5945950150489807,0.4315995275974273,0.4315995275974273,1.0,1.0,-3.186678409576416,1.032678723335266,2.1539998054504395,0.3092008233070373,0.9041092991828918,0.9041092991828918,0.0,153.22938537597656,163.0,45022.234375,0.0,2676.116455078125,1.0,280.6632995605469,283.4406433105469,292.3989562988281,294.74462890625,293.1499938964844,293.1499938964844,280.3500061035156,35909.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851138174533844,1.0,0.0,0.0,3.878739595413208,3.878763437271118,8.023794748623914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7472.50439453125,0.0,1254.43359375,2371.396484375,0.0,2945.932373046875,0.7836559414863586,1.0,0.0,3.0,1.0,0.0
12231060,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9395952820777892,0.5030621290206909,0.4543956518173218,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9899840354919434,0.5913326144218445,0.5603991746902466,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8841644525527954,0.4262154698371887,0.2993254959583282,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8279751539230347,0.3470530211925506,0.3312543928623199,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.717548131942749,0.2218704372644424,1.0122545957565308,284.8637390136719,284.95001220703125,300.7658996582031,289.3735046386719,298.4063720703125,297.2804260253906,284.8621826171875,1.0,0.5974435210227966,0.4304615557193756,0.4304615557193756,1.0,1.0,-3.1912384033203125,1.0314834117889404,2.159754991531372,0.3071610033512115,0.9015007019042968,0.9015007019042968,0.0,157.24810791015625,166.0,46220.19140625,0.0,2707.15087890625,1.0,280.3645324707031,283.2170104980469,292.4408874511719,294.87115478515625,293.1499938964844,293.1499938964844,280.04998779296875,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679854273796082,1.0,0.0,0.0,3.877716541290283,3.877740383148194,8.019562187655538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7604.80126953125,0.0,1254.535888671875,2371.396484375,0.0,3103.912353515625,0.7835858464241028,1.0,0.0,3.0,1.0,0.0
12231120,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9395952820777892,0.5030621290206909,0.4543956518173218,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9899840354919434,0.5913326144218445,0.5603991746902466,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8841644525527954,0.4262154698371887,0.2993254959583282,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8279751539230347,0.3470530211925506,0.3312543928623199,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.717548131942749,0.2218704372644424,1.0122545957565308,284.8637390136719,284.95001220703125,300.7658996582031,289.3735046386719,298.4063720703125,297.2804260253906,284.8621826171875,1.0,0.5974435210227966,0.4304615557193756,0.4304615557193756,1.0,1.0,-3.1912384033203125,1.0314834117889404,2.159754991531372,0.3071610033512115,0.9015007019042968,0.9015007019042968,0.0,157.24810791015625,166.0,46220.19140625,0.0,2707.15087890625,1.0,280.3645324707031,283.2170104980469,292.4408874511719,294.87115478515625,293.1499938964844,293.1499938964844,280.04998779296875,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679854273796082,1.0,0.0,0.0,3.877716541290283,3.877740383148194,8.019562187655538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7604.80126953125,0.0,1254.535888671875,2371.396484375,0.0,3103.912353515625,0.7835858464241028,1.0,0.0,3.0,1.0,0.0
12231180,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.92885422706604,0.4997332394123077,0.4517187476158142,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.983605980873108,0.5912251472473145,0.5606416463851929,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8782002925872803,0.4275972843170166,0.3005019128322601,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8219019174575806,0.3467704355716705,0.3312958776950836,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.7118496298789978,0.2214314043521881,1.0117013454437256,284.6779479980469,284.95001220703125,300.72637939453125,289.3943176269531,298.3778381347656,297.2619323730469,284.67626953125,1.0,0.5996004939079285,0.4293235838413238,0.4293235838413238,1.0,1.0,-3.1891164779663086,1.0277936458587646,2.161322593688965,0.30406454205513,0.8963664174079895,0.8963664174079895,0.0,161.60220336914062,169.0,47308.85546875,0.0,2726.588623046875,1.0,280.06463623046875,282.9903564453125,292.4488525390625,294.9400329589844,293.1499938964844,293.1499938964844,280.3500061035156,36176.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814094662666321,1.0,0.0,0.0,3.869642496109009,3.869666337966919,7.98620078512613e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7006.1435546875,0.0,1249.074462890625,2371.396484375,0.0,3229.7880859375,0.7823171615600586,1.0,0.0,3.0,1.0,0.0
12231240,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.92885422706604,0.4997332394123077,0.4517187476158142,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.983605980873108,0.5912251472473145,0.5606416463851929,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8782002925872803,0.4275972843170166,0.3005019128322601,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8219019174575806,0.3467704355716705,0.3312958776950836,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.7118496298789978,0.2214314043521881,1.0117013454437256,284.6779479980469,284.95001220703125,300.72637939453125,289.3943176269531,298.3778381347656,297.2619323730469,284.67626953125,1.0,0.5996004939079285,0.4293235838413238,0.4293235838413238,1.0,1.0,-3.1891164779663086,1.0277936458587646,2.161322593688965,0.30406454205513,0.8963664174079895,0.8963664174079895,0.0,161.60220336914062,169.0,47308.85546875,0.0,2726.588623046875,1.0,280.06463623046875,282.9903564453125,292.4488525390625,294.9400329589844,293.1499938964844,293.1499938964844,280.3500061035156,36176.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814094662666321,1.0,0.0,0.0,3.869642496109009,3.869666337966919,7.98620078512613e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7006.1435546875,0.0,1249.074462890625,2371.396484375,0.0,3229.7880859375,0.7823171615600586,1.0,0.0,3.0,1.0,0.0
12231300,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.9241597056388856,0.4986737668514251,0.450485497713089,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9807299375534058,0.5915776491165161,0.5607598423957825,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.875747561454773,0.4286617040634155,0.3011103272438049,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8192442655563354,0.346843957901001,0.3312717080116272,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7092019319534302,0.2213161289691925,1.0110492706298828,284.7896423339844,284.95001220703125,300.7064208984375,289.4042358398437,298.3665466308594,297.257080078125,284.7969055175781,1.0,0.6005071997642517,0.428754597902298,0.428754597902298,1.0,1.0,-3.187688112258911,1.0258185863494873,2.161869525909424,0.3023637235164642,0.8963540196418762,0.8963540196418762,0.0,163.521484375,169.0,46397.47265625,0.0,2734.160400390625,1.0,280.2870483398437,283.13818359375,292.37481689453125,294.7314758300781,293.1499938964844,293.1499938964844,280.3500061035156,36148.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741596937179565,1.0,0.0,0.0,3.865864992141724,3.865888833999634,7.970616024977062e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7131.7041015625,0.0,1245.75927734375,2371.396484375,0.0,3161.82666015625,0.7816680073738098,1.0,0.0,3.0,1.0,0.0
12231360,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.92153662443161,0.4982742369174957,0.449944406747818,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9793078899383544,0.5924988389015198,0.5614529252052307,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8748927712440491,0.4302117526531219,0.3020834624767303,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8179182410240173,0.3472920060157776,0.3315924108028412,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.707786500453949,0.2214744687080383,1.0114489793777466,284.84130859375,284.95001220703125,300.6864318847656,289.4137878417969,298.35968017578125,297.2579650878906,284.8432006835937,1.0,0.601546585559845,0.4283474087715149,0.4283474087715149,1.0,1.0,-3.1898999214172363,1.025571584701538,2.1643283367156982,0.3015632331371307,0.8961845636367798,0.8961845636367798,0.0,164.80918884277344,172.0,46259.4765625,0.0,2745.654541015625,1.0,280.33660888671875,283.19390869140625,292.3675537109375,294.7351379394531,293.1499938964844,293.1499938964844,280.6499938964844,36108.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868222177028656,1.0,0.0,0.0,3.8638176918029785,3.8638415336608887,7.962176482578798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6853.45947265625,0.0,1243.771240234375,2371.396484375,0.0,3106.133056640625,0.7812589406967163,1.0,0.0,3.0,1.0,0.0
12231420,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9191343784332277,0.4984834194183349,0.4498938024044037,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9786115288734436,0.5953289270401001,0.5638539791107178,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.875451922416687,0.4341595470905304,0.3046690225601196,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8172560930252075,0.3489138484001159,0.3329448401927948,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7069838643074036,0.2223910689353943,1.0148956775665283,285.0388488769531,284.95001220703125,300.6465759277344,289.4318542480469,298.3526306152344,297.2687683105469,285.0411376953125,1.0,0.6041359901428223,0.4275330007076263,0.4275330007076263,1.0,1.0,-3.2015950679779053,1.0277931690216064,2.173801898956299,0.3011246919631958,0.8989453911781311,0.8989453911781311,0.0,166.61302185058594,175.0,45274.10546875,0.0,2779.29296875,1.0,280.6352844238281,283.43048095703125,292.36688232421875,294.66192626953125,293.1499938964844,293.1499938964844,280.95001220703125,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519391417503357,1.0,0.0,0.0,3.864670515060425,3.864694118499756,7.965691111166961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6765.82373046875,0.0,1243.4039306640625,2371.396484375,0.0,2953.436279296875,0.781283974647522,1.0,0.0,3.0,1.0,0.0
12231480,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9191343784332277,0.4984834194183349,0.4498938024044037,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9786115288734436,0.5953289270401001,0.5638539791107178,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.875451922416687,0.4341595470905304,0.3046690225601196,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8172560930252075,0.3489138484001159,0.3329448401927948,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7069838643074036,0.2223910689353943,1.0148956775665283,285.0388488769531,284.95001220703125,300.6465759277344,289.4318542480469,298.3526306152344,297.2687683105469,285.0411376953125,1.0,0.6041359901428223,0.4275330007076263,0.4275330007076263,1.0,1.0,-3.2015950679779053,1.0277931690216064,2.173801898956299,0.3011246919631958,0.8989453911781311,0.8989453911781311,0.0,166.61302185058594,175.0,45274.10546875,0.0,2779.29296875,1.0,280.6352844238281,283.43048095703125,292.36688232421875,294.66192626953125,293.1499938964844,293.1499938964844,280.95001220703125,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519391417503357,1.0,0.0,0.0,3.864670515060425,3.864694118499756,7.965691111166961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6765.82373046875,0.0,1243.4039306640625,2371.396484375,0.0,2953.436279296875,0.781283974647522,1.0,0.0,3.0,1.0,0.0
12231540,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9183263778686525,0.4994197785854339,0.4506202340126037,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.9791536927223206,0.5989249348640442,0.5670979619026184,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8773342967033386,0.4387962818145752,0.307803213596344,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8178098797798157,0.3511624336242676,0.3349617421627044,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.7075386643409729,0.2238818705081939,1.021135687828064,285.2409973144531,284.95001220703125,300.60723876953125,289.4484558105469,298.3503723144531,297.285888671875,285.2433776855469,1.0,0.6074584126472473,0.4267186224460602,0.4267186224460602,1.0,1.0,-3.220059871673584,1.0324753522872925,2.187584638595581,0.3016955852508545,0.9044399857521056,0.9044399857521056,0.0,168.17115783691406,178.0,44380.51171875,0.0,2825.7548828125,1.0,280.935302734375,283.66925048828125,292.3946533203125,294.6399230957031,293.1499938964844,293.1499938964844,280.6499938964844,35817.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385899066925049,1.0,0.0,0.0,3.873086214065552,3.873110055923462,8.000421871656727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7356.97119140625,0.0,1249.052978515625,2371.396484375,0.0,2828.543701171875,0.782602071762085,1.0,0.0,3.0,1.0,0.0
12231600,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9183263778686525,0.4994197785854339,0.4506202340126037,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.9791536927223206,0.5989249348640442,0.5670979619026184,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8773342967033386,0.4387962818145752,0.307803213596344,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8178098797798157,0.3511624336242676,0.3349617421627044,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.7075386643409729,0.2238818705081939,1.021135687828064,285.2409973144531,284.95001220703125,300.60723876953125,289.4484558105469,298.3503723144531,297.285888671875,285.2433776855469,1.0,0.6074584126472473,0.4267186224460602,0.4267186224460602,1.0,1.0,-3.220059871673584,1.0324753522872925,2.187584638595581,0.3016955852508545,0.9044399857521056,0.9044399857521056,0.0,168.17115783691406,178.0,44380.51171875,0.0,2825.7548828125,1.0,280.935302734375,283.66925048828125,292.3946533203125,294.6399230957031,293.1499938964844,293.1499938964844,280.6499938964844,35817.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385899066925049,1.0,0.0,0.0,3.873086214065552,3.873110055923462,8.000421871656727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7356.97119140625,0.0,1249.052978515625,2371.396484375,0.0,2828.543701171875,0.782602071762085,1.0,0.0,3.0,1.0,0.0
12231660,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.914611041545868,0.4985468089580536,0.4505011141300201,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9774456024169922,0.6010454297065735,0.5696911811828613,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8769291043281555,0.4422567188739776,0.310577392578125,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8164756298065186,0.3525749146938324,0.3366994261741638,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7064019441604614,0.2248762100934982,1.0270317792892456,285.09600830078125,284.95001220703125,300.5689392089844,289.4635314941406,298.3372802734375,297.2879638671875,285.0948791503906,1.0,0.6110021471977234,0.4256145656108856,0.4256145656108856,1.0,1.0,-3.235563039779663,1.0352977514266968,2.2002651691436768,0.3012988269329071,0.905242681503296,0.905242681503296,0.0,170.94317626953125,181.0,45655.1953125,0.0,2873.207763671875,1.0,280.66326904296875,283.4788513183594,292.5175170898437,294.8968200683594,293.1499938964844,293.1499938964844,280.3500061035156,35868.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534871339797974,1.0,0.0,0.0,3.8799026012420654,3.879926443099976,8.02860711246467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7554.5849609375,0.0,1255.0662841796875,2371.396484375,0.0,2967.942626953125,0.7838201522827148,1.0,0.0,3.0,1.0,0.0
12231720,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.914611041545868,0.4985468089580536,0.4505011141300201,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9774456024169922,0.6010454297065735,0.5696911811828613,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8769291043281555,0.4422567188739776,0.310577392578125,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8164756298065186,0.3525749146938324,0.3366994261741638,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7064019441604614,0.2248762100934982,1.0270317792892456,285.09600830078125,284.95001220703125,300.5689392089844,289.4635314941406,298.3372802734375,297.2879638671875,285.0948791503906,1.0,0.6110021471977234,0.4256145656108856,0.4256145656108856,1.0,1.0,-3.235563039779663,1.0352977514266968,2.2002651691436768,0.3012988269329071,0.905242681503296,0.905242681503296,0.0,170.94317626953125,181.0,45655.1953125,0.0,2873.207763671875,1.0,280.66326904296875,283.4788513183594,292.5175170898437,294.8968200683594,293.1499938964844,293.1499938964844,280.3500061035156,35868.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534871339797974,1.0,0.0,0.0,3.8799026012420654,3.879926443099976,8.02860711246467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7554.5849609375,0.0,1255.0662841796875,2371.396484375,0.0,2967.942626953125,0.7838201522827148,1.0,0.0,3.0,1.0,0.0
12231780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9067384600639344,0.4960191249847412,0.4486827850341797,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9720612168312072,0.6014990210533142,0.5705993175506592,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8729411959648132,0.4444292783737182,0.3123829662799835,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.811938464641571,0.3528355956077575,0.3373405933380127,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7021200656890869,0.2249643802642822,1.029120922088623,284.9154968261719,284.95001220703125,300.5321655273437,289.47705078125,298.31402587890625,297.2750549316406,284.9139099121094,1.0,0.6138811707496643,0.424510508775711,0.424510508775711,1.0,1.0,-3.2399332523345947,1.0340021848678589,2.2059311866760254,0.2992196083068847,0.9033191800117492,0.9033191800117492,0.0,175.1813507080078,184.0,46862.45703125,0.0,2905.781005859375,1.0,280.364501953125,283.2542419433594,292.5483703613281,295.0137939453125,293.1499938964844,293.1499938964844,280.04998779296875,35984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711270689964294,1.0,0.0,0.0,3.880986452102661,3.8810102939605713,8.033092626646976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7685.466796875,0.0,1256.877197265625,2371.396484375,0.0,3133.3828125,0.784113883972168,1.0,0.0,3.0,1.0,0.0
12231840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9067384600639344,0.4960191249847412,0.4486827850341797,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9720612168312072,0.6014990210533142,0.5705993175506592,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8729411959648132,0.4444292783737182,0.3123829662799835,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.811938464641571,0.3528355956077575,0.3373405933380127,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7021200656890869,0.2249643802642822,1.029120922088623,284.9154968261719,284.95001220703125,300.5321655273437,289.47705078125,298.31402587890625,297.2750549316406,284.9139099121094,1.0,0.6138811707496643,0.424510508775711,0.424510508775711,1.0,1.0,-3.2399332523345947,1.0340021848678589,2.2059311866760254,0.2992196083068847,0.9033191800117492,0.9033191800117492,0.0,175.1813507080078,184.0,46862.45703125,0.0,2905.781005859375,1.0,280.364501953125,283.2542419433594,292.5483703613281,295.0137939453125,293.1499938964844,293.1499938964844,280.04998779296875,35984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711270689964294,1.0,0.0,0.0,3.880986452102661,3.8810102939605713,8.033092626646976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7685.466796875,0.0,1256.877197265625,2371.396484375,0.0,3133.3828125,0.784113883972168,1.0,0.0,3.0,1.0,0.0
12231900,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9026238322257996,0.4944847822189331,0.4475118517875671,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9688778519630432,0.601385235786438,0.5707107782363892,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8705881237983704,0.4452687203884125,0.3131031095981598,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.8092419505119324,0.3527043163776397,0.3373990952968597,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.699545681476593,0.224773958325386,1.0290653705596924,284.7821350097656,284.95001220703125,300.5144958496094,289.48321533203125,298.3009948730469,297.26641845703125,284.77447509765625,1.0,0.6150392889976501,0.4239584505558014,0.4239584505558014,1.0,1.0,-3.239532232284546,1.0324077606201172,2.2071244716644287,0.2977818250656128,0.9009063839912416,0.9009063839912416,0.0,177.39747619628906,184.0,47821.109375,0.0,2917.197998046875,1.0,280.1188049316406,283.0836486816406,292.5693359375,295.1312866210937,293.1499938964844,293.1499938964844,280.04998779296875,36062.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804747462272644,1.0,0.0,0.0,3.8790957927703857,3.879119873046875,8.025268698474974e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7503.20751953125,0.0,1255.939453125,2371.396484375,0.0,3221.02978515625,0.7838371396064758,1.0,0.0,3.0,1.0,0.0
12231960,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8983002305030823,0.4927921295166015,0.4461079239845276,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9653080105781556,0.6010687947273254,0.570556640625,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.8679621815681458,0.4459622800350189,0.3136737644672394,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8062049150466919,0.3524176776409149,0.3372686505317688,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.6966672539710999,0.2244417518377304,1.0282572507858276,284.72857666015625,284.95001220703125,300.49737548828125,289.4889831542969,298.287353515625,297.2564697265625,284.7268371582031,1.0,0.6159915328025818,0.4234590530395508,0.4234590530395508,1.0,1.0,-3.2372193336486816,1.03024423122406,2.206975221633911,0.2961974143981933,0.8988510370254517,0.8988510370254517,0.0,179.69247436523438,187.0,47956.37890625,0.0,2925.0244140625,1.0,280.0646057128906,283.0262451171875,292.54541015625,295.07177734375,293.1499938964844,293.1499938964844,280.3500061035156,36128.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848810791969299,1.0,0.0,0.0,3.875154972076416,3.875178813934326,8.008970553419203e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7077.064453125,0.0,1253.227294921875,2371.396484375,0.0,3262.305419921875,0.7832327485084534,1.0,0.0,3.0,1.0,0.0
12232020,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8926396369934082,0.4913953244686126,0.4444040954113006,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.960802674293518,0.6020267605781555,0.5710720419883728,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8653140664100647,0.4487600922584533,0.3153782486915588,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8023386597633362,0.3528053760528564,0.3374419808387756,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6929130554199219,0.2243944853544235,1.027626395225525,284.8889465332031,284.95001220703125,300.4650573730469,289.499267578125,298.2719116210937,297.2525939941406,284.89068603515625,1.0,0.6178478598594666,0.4224602282047272,0.4224602282047272,1.0,1.0,-3.237276315689087,1.027653455734253,2.209622859954834,0.2934889495372772,0.8992866277694702,0.8992866277694702,0.0,182.9873809814453,190.0,46885.73046875,0.0,2943.37646484375,1.0,280.336669921875,283.22711181640625,292.4554138183594,294.8569030761719,293.1499938964844,293.1499938964844,280.6499938964844,36063.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721688985824585,1.0,0.0,0.0,3.8715221881866455,3.871546030044556,7.993961617103196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6919.36083984375,0.0,1249.7230224609375,2371.396484375,0.0,3143.1552734375,0.7825573086738586,1.0,0.0,3.0,1.0,0.0
12232080,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8926396369934082,0.4913953244686126,0.4444040954113006,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.960802674293518,0.6020267605781555,0.5710720419883728,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8653140664100647,0.4487600922584533,0.3153782486915588,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8023386597633362,0.3528053760528564,0.3374419808387756,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6929130554199219,0.2243944853544235,1.027626395225525,284.8889465332031,284.95001220703125,300.4650573730469,289.499267578125,298.2719116210937,297.2525939941406,284.89068603515625,1.0,0.6178478598594666,0.4224602282047272,0.4224602282047272,1.0,1.0,-3.237276315689087,1.027653455734253,2.209622859954834,0.2934889495372772,0.8992866277694702,0.8992866277694702,0.0,182.9873809814453,190.0,46885.73046875,0.0,2943.37646484375,1.0,280.336669921875,283.22711181640625,292.4554138183594,294.8569030761719,293.1499938964844,293.1499938964844,280.6499938964844,36063.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721688985824585,1.0,0.0,0.0,3.8715221881866455,3.871546030044556,7.993961617103196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6919.36083984375,0.0,1249.7230224609375,2371.396484375,0.0,3143.1552734375,0.7825573086738586,1.0,0.0,3.0,1.0,0.0
12232140,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8907883763313293,0.4916419088840484,0.4443932175636291,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9600290060043336,0.6045627593994141,0.5731955170631409,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8660554885864258,0.4529058337211609,0.3181007504463196,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8016868829727173,0.3543008863925934,0.3386766612529754,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.692157506942749,0.2252184003591537,1.0306743383407593,285.0831298828125,284.95001220703125,300.4356994628906,289.5079040527344,298.2680053710937,297.2635498046875,285.08526611328125,1.0,0.6203250288963318,0.4214614033699035,0.4214614033699035,1.0,1.0,-3.248229742050171,1.029008865356445,2.2192208766937256,0.2923442423343658,0.9026172161102296,0.9026172161102296,0.0,184.8410186767578,193.0,45875.93359375,0.0,2976.84814453125,1.0,280.6354064941406,283.4609375,292.4453430175781,294.7732849121094,293.1499938964844,293.1499938964844,280.3500061035156,35933.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563902974128723,1.0,0.0,0.0,3.874345064163208,3.874368906021118,8.005623612916679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7508.49365234375,0.0,1251.0091552734375,2371.396484375,0.0,2995.15576171875,0.7829301953315735,1.0,0.0,3.0,1.0,0.0
12232200,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8907883763313293,0.4916419088840484,0.4443932175636291,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9600290060043336,0.6045627593994141,0.5731955170631409,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8660554885864258,0.4529058337211609,0.3181007504463196,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8016868829727173,0.3543008863925934,0.3386766612529754,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.692157506942749,0.2252184003591537,1.0306743383407593,285.0831298828125,284.95001220703125,300.4356994628906,289.5079040527344,298.2680053710937,297.2635498046875,285.08526611328125,1.0,0.6203250288963318,0.4214614033699035,0.4214614033699035,1.0,1.0,-3.248229742050171,1.029008865356445,2.2192208766937256,0.2923442423343658,0.9026172161102296,0.9026172161102296,0.0,184.8410186767578,193.0,45875.93359375,0.0,2976.84814453125,1.0,280.6354064941406,283.4609375,292.4453430175781,294.7732849121094,293.1499938964844,293.1499938964844,280.3500061035156,35933.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563902974128723,1.0,0.0,0.0,3.874345064163208,3.874368906021118,8.005623612916679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7508.49365234375,0.0,1251.0091552734375,2371.396484375,0.0,2995.15576171875,0.7829301953315735,1.0,0.0,3.0,1.0,0.0
12232260,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8876283168792725,0.490409642457962,0.4439005851745605,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9579994082450868,0.6059494614601135,0.5750517249107361,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8657011985778809,0.4561004638671875,0.3206656575202942,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8001301884651184,0.3552049696445465,0.3398938179016113,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.690744161605835,0.2257478684186935,1.0343097448349,284.9349060058594,284.95001220703125,300.4097595214844,289.51483154296875,298.2578125,297.26336669921875,284.93365478515625,1.0,0.623113751411438,0.4205806851387024,0.4205806851387024,1.0,1.0,-3.2588002681732178,1.0304886102676392,2.228311777114868,0.2916683852672577,0.9012453556060792,0.9012453556060792,0.0,187.474349975586,196.0,47068.9453125,0.0,3014.02001953125,1.0,280.3633117675781,283.2698059082031,292.554443359375,295.0066833496094,293.1499938964844,293.1499938964844,280.04998779296875,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681012392044067,1.0,0.0,0.0,3.874894857406616,3.8749186992645264,8.007895644368546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7700.3798828125,0.0,1251.9888916015625,2371.396484375,0.0,3104.99853515625,0.7830711603164673,1.0,0.0,3.0,1.0,0.0
12232320,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8876283168792725,0.490409642457962,0.4439005851745605,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9579994082450868,0.6059494614601135,0.5750517249107361,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8657011985778809,0.4561004638671875,0.3206656575202942,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8001301884651184,0.3552049696445465,0.3398938179016113,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.690744161605835,0.2257478684186935,1.0343097448349,284.9349060058594,284.95001220703125,300.4097595214844,289.51483154296875,298.2578125,297.26336669921875,284.93365478515625,1.0,0.623113751411438,0.4205806851387024,0.4205806851387024,1.0,1.0,-3.2588002681732178,1.0304886102676392,2.228311777114868,0.2916683852672577,0.9012453556060792,0.9012453556060792,0.0,187.474349975586,196.0,47068.9453125,0.0,3014.02001953125,1.0,280.3633117675781,283.2698059082031,292.554443359375,295.0066833496094,293.1499938964844,293.1499938964844,280.04998779296875,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681012392044067,1.0,0.0,0.0,3.874894857406616,3.8749186992645264,8.007895644368546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7700.3798828125,0.0,1251.9888916015625,2371.396484375,0.0,3104.99853515625,0.7830711603164673,1.0,0.0,3.0,1.0,0.0
12232380,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8812698125839233,0.4876646697521209,0.4418608546257019,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.9525482058525084,0.6057868599891663,0.5753594040870667,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8624765872955322,0.4581067264080047,0.3223382532596588,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.795832097530365,0.3550796806812286,0.3401446044445038,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.686811089515686,0.2254957854747772,1.0347379446029663,284.7532958984375,284.95001220703125,300.38775634765625,289.5200500488281,298.23944091796875,297.25,284.7516784667969,1.0,0.6253620386123657,0.4196999669075012,0.4196999669075012,1.0,1.0,-3.259554624557495,1.0284135341644287,2.2311410903930664,0.2895892262458801,0.8971496820449829,0.8971496820449829,0.0,191.47195434570312,199.0,48207.3671875,0.0,3037.881591796875,1.0,280.0646057128906,283.04620361328125,292.58087158203125,295.1141662597656,293.1499938964844,293.1499938964844,280.3500061035156,36126.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835332989692688,1.0,0.0,0.0,3.869189977645874,3.869213819503784,7.984333478816552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7104.64208984375,0.0,1248.3116455078125,2371.396484375,0.0,3249.683837890625,0.7821932435035706,1.0,0.0,3.0,1.0,0.0
12232440,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8812698125839233,0.4876646697521209,0.4418608546257019,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.9525482058525084,0.6057868599891663,0.5753594040870667,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8624765872955322,0.4581067264080047,0.3223382532596588,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.795832097530365,0.3550796806812286,0.3401446044445038,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.686811089515686,0.2254957854747772,1.0347379446029663,284.7532958984375,284.95001220703125,300.38775634765625,289.5200500488281,298.23944091796875,297.25,284.7516784667969,1.0,0.6253620386123657,0.4196999669075012,0.4196999669075012,1.0,1.0,-3.259554624557495,1.0284135341644287,2.2311410903930664,0.2895892262458801,0.8971496820449829,0.8971496820449829,0.0,191.47195434570312,199.0,48207.3671875,0.0,3037.881591796875,1.0,280.0646057128906,283.04620361328125,292.58087158203125,295.1141662597656,293.1499938964844,293.1499938964844,280.3500061035156,36126.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835332989692688,1.0,0.0,0.0,3.869189977645874,3.869213819503784,7.984333478816552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7104.64208984375,0.0,1248.3116455078125,2371.396484375,0.0,3249.683837890625,0.7821932435035706,1.0,0.0,3.0,1.0,0.0
12232500,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8781805634498596,0.4867602288722992,0.4408008754253387,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9497899413108826,0.6059931516647339,0.575365424156189,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8609108328819275,0.4594152271747589,0.3231210708618164,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7936655879020691,0.355152815580368,0.3401379585266113,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6847745776176453,0.2254148423671722,1.0343104600906372,284.86431884765625,284.95001220703125,300.3783569335937,289.5220031738281,298.2330017089844,297.2465515136719,284.87127685546875,1.0,0.6263031959533691,0.4192596077919006,0.4192596077919006,1.0,1.0,-3.25870132446289,1.0269371271133425,2.231764316558838,0.2882657051086426,0.897630512714386,0.897630512714386,0.0,193.3871612548828,199.0,47292.23828125,0.0,3046.71240234375,1.0,280.2870483398437,283.1930236816406,292.5038757324219,294.9065856933594,293.1499938964844,293.1499938964844,280.3500061035156,36093.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776987791061401,1.0,0.0,0.0,3.8668017387390137,3.866825580596924,7.974479672157031e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7231.64599609375,0.0,1246.08935546875,2371.396484375,0.0,3195.010498046875,0.7817792296409607,1.0,0.0,3.0,1.0,0.0
12232560,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8764318823814392,0.4864634871482849,0.4403724372386932,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9483986496925354,0.6067374348640442,0.5759079456329346,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8605169653892517,0.4611926972866058,0.3242594003677368,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7925771474838257,0.3555724024772644,0.3404461443424225,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6836968064308167,0.2255798876285553,1.0348073244094849,284.91461181640625,284.95001220703125,300.3701171875,289.52349853515625,298.23065185546875,297.2484436035156,284.9163513183594,1.0,0.6273618340492249,0.4187992513179779,0.4187992513179779,1.0,1.0,-3.2611687183380127,1.0266104936599731,2.234558343887329,0.2873291373252868,0.897935152053833,0.897935152053833,0.0,194.71408081054688,202.0,47152.37890625,0.0,3059.4228515625,1.0,280.33673095703125,283.2476806640625,292.4891967773437,294.9051513671875,293.1499938964844,293.1499938964844,280.6499938964844,36050.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730238676071167,1.0,0.0,0.0,3.866177797317505,3.866201639175415,7.971906370585202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6947.29833984375,0.0,1245.2408447265625,2371.396484375,0.0,3151.17431640625,0.7816147804260254,1.0,0.0,3.0,1.0,0.0
12232620,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8748058080673218,0.4868082404136657,0.4404674470424652,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.947640895843506,0.6091756820678711,0.5779574513435364,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8614149689674377,0.4655593633651733,0.3271455764770508,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7920413017272949,0.3570896089076996,0.3417189121246338,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.6830981373786926,0.2264539152383804,1.038166642189026,285.108154296875,284.95001220703125,300.3573913574219,289.5251770019531,298.23309326171875,297.2605285644531,285.1102600097656,1.0,0.6299360394477844,0.4178785681724548,0.4178785681724548,1.0,1.0,-3.272778511047364,1.0283421277999878,2.244436502456665,0.2864095270633697,0.901595413684845,0.901595413684845,0.0,196.6468811035156,205.0,46145.47265625,0.0,3095.3525390625,1.0,280.6353454589844,283.4808349609375,292.469482421875,294.8134155273437,293.1499938964844,293.1499938964844,280.3500061035156,35915.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586755990982056,1.0,0.0,0.0,3.8698811531066895,3.8699049949646,7.987185881574987e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7535.265625,0.0,1247.201904296875,2371.396484375,0.0,3016.584228515625,0.7821351289749146,1.0,0.0,3.0,1.0,0.0
