time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232680,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8748058080673218,0.4868082404136657,0.4404674470424652,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.947640895843506,0.6091756820678711,0.5779574513435364,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8614149689674377,0.4655593633651733,0.3271455764770508,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7920413017272949,0.3570896089076996,0.3417189121246338,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.6830981373786926,0.2264539152383804,1.038166642189026,285.108154296875,284.95001220703125,300.3573913574219,289.5251770019531,298.23309326171875,297.2605285644531,285.1102600097656,1.0,0.6299360394477844,0.4178785681724548,0.4178785681724548,1.0,1.0,-3.272778511047364,1.0283421277999878,2.244436502456665,0.2864095270633697,0.901595413684845,0.901595413684845,0.0,196.6468811035156,205.0,46145.47265625,0.0,3095.3525390625,1.0,280.6353454589844,283.4808349609375,292.469482421875,294.8134155273437,293.1499938964844,293.1499938964844,280.3500061035156,35915.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586755990982056,1.0,0.0,0.0,3.8698811531066895,3.8699049949646,7.987185881574987e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7535.265625,0.0,1247.201904296875,2371.396484375,0.0,3016.584228515625,0.7821351289749146,1.0,0.0,3.0,1.0,0.0
12232740,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8719216585159302,0.4856585264205932,0.4400517046451568,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.945570945739746,0.6104159951210022,0.5796913504600525,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8612260818481445,0.4689109027385711,0.3298321068286896,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7905983328819275,0.3579705059528351,0.3429269194602966,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.6818174123764038,0.2269865125417709,1.041877508163452,284.9599304199219,284.95001220703125,300.3500061035156,289.5249938964844,298.22906494140625,297.2608947753906,284.95867919921875,1.0,0.6327687501907349,0.4169578552246094,0.4169578552246094,1.0,1.0,-3.283521175384521,1.0297240018844604,2.2537972927093506,0.2855883240699768,0.9005575180053711,0.9005575180053711,0.0,199.384017944336,208.0,47346.0625,0.0,3134.102294921875,1.0,280.36334228515625,283.2896423339844,292.5677185058594,295.0361633300781,293.1499938964844,293.1499938964844,280.04998779296875,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709771037101746,1.0,0.0,0.0,3.8714020252227774,3.871425867080689,7.993465374056541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7725.36181640625,0.0,1248.960205078125,2371.396484375,0.0,3131.9765625,0.7824431657791138,1.0,0.0,3.0,1.0,0.0
12232800,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8719216585159302,0.4856585264205932,0.4400517046451568,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.945570945739746,0.6104159951210022,0.5796913504600525,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8612260818481445,0.4689109027385711,0.3298321068286896,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7905983328819275,0.3579705059528351,0.3429269194602966,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.6818174123764038,0.2269865125417709,1.041877508163452,284.9599304199219,284.95001220703125,300.3500061035156,289.5249938964844,298.22906494140625,297.2608947753906,284.95867919921875,1.0,0.6327687501907349,0.4169578552246094,0.4169578552246094,1.0,1.0,-3.283521175384521,1.0297240018844604,2.2537972927093506,0.2855883240699768,0.9005575180053711,0.9005575180053711,0.0,199.384017944336,208.0,47346.0625,0.0,3134.102294921875,1.0,280.36334228515625,283.2896423339844,292.5677185058594,295.0361633300781,293.1499938964844,293.1499938964844,280.04998779296875,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709771037101746,1.0,0.0,0.0,3.8714020252227774,3.871425867080689,7.993465374056541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7725.36181640625,0.0,1248.960205078125,2371.396484375,0.0,3131.9765625,0.7824431657791138,1.0,0.0,3.0,1.0,0.0
12232860,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8661300539970398,0.4829941987991333,0.4380878210067749,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.940152645111084,0.6100709438323975,0.5798392295837402,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8583738207817078,0.4710430800914764,0.3315979540348053,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7866001725196838,0.3577993512153625,0.3431422412395477,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.678181529045105,0.2267139852046966,1.0422521829605105,284.7781677246094,284.95001220703125,300.3462219238281,289.52294921875,298.2163391113281,297.24786376953125,284.7765197753906,1.0,0.6350187063217163,0.4159365892410278,0.4159365892410278,1.0,1.0,-3.284180164337158,1.0272095203399658,2.2569706439971924,0.283077210187912,0.8967925906181335,0.8967925906181335,0.0,203.46627807617188,211.0,48490.67578125,0.0,3158.4375,1.0,280.06463623046875,283.06573486328125,292.5850830078125,295.1343688964844,293.1499938964844,293.1499938964844,280.3500061035156,36105.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866345882415771,1.0,0.0,0.0,3.866712093353272,3.8667359352111816,7.974110189934436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7126.04833984375,0.0,1246.1129150390625,2371.396484375,0.0,3278.720947265625,0.781741201877594,1.0,0.0,3.0,1.0,0.0
12232920,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8661300539970398,0.4829941987991333,0.4380878210067749,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.940152645111084,0.6100709438323975,0.5798392295837402,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8583738207817078,0.4710430800914764,0.3315979540348053,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7866001725196838,0.3577993512153625,0.3431422412395477,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.678181529045105,0.2267139852046966,1.0422521829605105,284.7781677246094,284.95001220703125,300.3462219238281,289.52294921875,298.2163391113281,297.24786376953125,284.7765197753906,1.0,0.6350187063217163,0.4159365892410278,0.4159365892410278,1.0,1.0,-3.284180164337158,1.0272095203399658,2.2569706439971924,0.283077210187912,0.8967925906181335,0.8967925906181335,0.0,203.46627807617188,211.0,48490.67578125,0.0,3158.4375,1.0,280.06463623046875,283.06573486328125,292.5850830078125,295.1343688964844,293.1499938964844,293.1499938964844,280.3500061035156,36105.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866345882415771,1.0,0.0,0.0,3.866712093353272,3.8667359352111816,7.974110189934436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7126.04833984375,0.0,1246.1129150390625,2371.396484375,0.0,3278.720947265625,0.781741201877594,1.0,0.0,3.0,1.0,0.0
12232980,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8617477416992188,0.4818484485149383,0.4366591572761535,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.936055600643158,0.610835075378418,0.5802146792411804,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8567057847976685,0.4742763936519623,0.3336179852485657,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7835757732391357,0.3582441210746765,0.3434010446071625,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6752945780754089,0.2267690151929855,1.042211651802063,284.9378662109375,284.95001220703125,300.3438720703125,289.5190734863281,298.2122497558594,297.24658203125,284.9395751953125,1.0,0.636994481086731,0.4149153232574463,0.4149153232574463,1.0,1.0,-3.285593032836914,1.0249662399291992,2.260627031326294,0.280401200056076,0.8978793025016785,0.8978793025016785,0.0,206.75994873046875,214.0,47428.1875,0.0,3180.043212890625,1.0,280.3365783691406,283.2657775878906,292.4862976074219,294.9175109863281,293.1499938964844,293.1499938964844,280.6499938964844,36029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764142990112305,1.0,0.0,0.0,3.86472487449646,3.86474871635437,7.965915642671462e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6965.30810546875,0.0,1243.884033203125,2371.396484375,0.0,3182.968505859375,0.7813412547111511,1.0,0.0,3.0,1.0,0.0
12233040,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8617477416992188,0.4818484485149383,0.4366591572761535,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.936055600643158,0.610835075378418,0.5802146792411804,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8567057847976685,0.4742763936519623,0.3336179852485657,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7835757732391357,0.3582441210746765,0.3434010446071625,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6752945780754089,0.2267690151929855,1.042211651802063,284.9378662109375,284.95001220703125,300.3438720703125,289.5190734863281,298.2122497558594,297.24658203125,284.9395751953125,1.0,0.636994481086731,0.4149153232574463,0.4149153232574463,1.0,1.0,-3.285593032836914,1.0249662399291992,2.260627031326294,0.280401200056076,0.8978793025016785,0.8978793025016785,0.0,206.75994873046875,214.0,47428.1875,0.0,3180.043212890625,1.0,280.3365783691406,283.2657775878906,292.4862976074219,294.9175109863281,293.1499938964844,293.1499938964844,280.6499938964844,36029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764142990112305,1.0,0.0,0.0,3.86472487449646,3.86474871635437,7.965915642671462e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6965.30810546875,0.0,1243.884033203125,2371.396484375,0.0,3182.968505859375,0.7813412547111511,1.0,0.0,3.0,1.0,0.0
12233100,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8607131242752075,0.4819019734859466,0.4365441799163818,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9353057742118835,0.6118189692497253,0.5809697508811951,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8569155931472778,0.4764127731323242,0.3349960744380951,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7830526232719421,0.358869731426239,0.3438890874385834,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6747527718544006,0.2270968705415725,1.0433611869812012,285.0727233886719,284.95001220703125,300.3431701660156,289.5165100097656,298.2142333984375,297.2513732910156,285.0804748535156,1.0,0.6381655931472778,0.4144046902656555,0.4144046902656555,1.0,1.0,-3.2899839878082275,1.0251582860946655,2.264825820922852,0.279567003250122,0.9000060558319092,0.9000060558319092,0.0,207.87062072753903,214.0,46503.84765625,0.0,3195.985107421875,1.0,280.5810241699219,283.43707275390625,292.4452209472656,294.7733154296875,293.1499938964844,293.1499938964844,280.6499938964844,35957.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672741055488586,1.0,0.0,0.0,3.86608624458313,3.86611008644104,7.971528930283966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7127.2099609375,0.0,1244.4261474609375,2371.396484375,0.0,3097.239501953125,0.7815319299697876,1.0,0.0,3.0,1.0,0.0
12233160,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.860296368598938,0.4822283983230591,0.4367894232273102,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.9352740049362184,0.6130998730659485,0.5820993185043335,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.8576960563659668,0.4787981212139129,0.3366111516952514,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7830860614776611,0.3597149550914764,0.344631016254425,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.6747403740882874,0.2276079803705215,1.0454270839691162,285.1296081542969,284.95001220703125,300.3428039550781,289.5135192871094,298.21844482421875,297.2588195800781,285.13165283203125,1.0,0.6395285129547119,0.4139826893806457,0.4139826893806457,1.0,1.0,-3.296951532363892,1.026490330696106,2.270461320877075,0.2793068587779999,0.9018147587776184,0.9018147587776184,0.0,208.7282257080078,217.0,46408.73046875,0.0,3216.2587890625,1.0,280.63531494140625,283.4974975585937,292.4591369628906,294.8177795410156,293.1499938964844,293.1499938964844,280.3500061035156,35895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623389601707458,1.0,0.0,0.0,3.869403123855591,3.869426965713501,7.985213414940517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7551.927734375,0.0,1246.650390625,2371.396484375,0.0,3050.943359375,0.7820321917533875,1.0,0.0,3.0,1.0,0.0
12233220,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8577134609222412,0.4811257421970367,0.436412900686264,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.933250904083252,0.6141602396965027,0.5836705565452576,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8576767444610596,0.4822683036327362,0.339387983083725,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7817716598510742,0.3605431318283081,0.3457931876182556,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.67357337474823,0.2280990034341812,1.0489665269851685,284.9803771972656,284.95001220703125,300.34295654296875,289.5063781738281,298.21697998046875,297.2592468261719,284.9791259765625,1.0,0.642306923866272,0.4131386578083038,0.4131386578083038,1.0,1.0,-3.307393789291382,1.0279072523117063,2.2794864177703857,0.2785676419734955,0.9010424017906188,0.9010424017906188,0.0,211.49508666992188,220.0,47606.9921875,0.0,3255.135009765625,1.0,280.36334228515625,283.30548095703125,292.549560546875,295.03240966796875,293.1499938964844,293.1499938964844,280.04998779296875,35960.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747143745422363,1.0,0.0,0.0,3.871846914291382,3.871870756149292,7.995301984919934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7740.38134765625,0.0,1249.171630859375,2371.396484375,0.0,3167.028564453125,0.7825019359588623,1.0,0.0,3.0,1.0,0.0
12233280,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8577134609222412,0.4811257421970367,0.436412900686264,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.933250904083252,0.6141602396965027,0.5836705565452576,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8576767444610596,0.4822683036327362,0.339387983083725,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7817716598510742,0.3605431318283081,0.3457931876182556,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.67357337474823,0.2280990034341812,1.0489665269851685,284.9803771972656,284.95001220703125,300.34295654296875,289.5063781738281,298.21697998046875,297.2592468261719,284.9791259765625,1.0,0.642306923866272,0.4131386578083038,0.4131386578083038,1.0,1.0,-3.307393789291382,1.0279072523117063,2.2794864177703857,0.2785676419734955,0.9010424017906188,0.9010424017906188,0.0,211.49508666992188,220.0,47606.9921875,0.0,3255.135009765625,1.0,280.36334228515625,283.30548095703125,292.549560546875,295.03240966796875,293.1499938964844,293.1499938964844,280.04998779296875,35960.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747143745422363,1.0,0.0,0.0,3.871846914291382,3.871870756149292,7.995301984919934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7740.38134765625,0.0,1249.171630859375,2371.396484375,0.0,3167.028564453125,0.7825019359588623,1.0,0.0,3.0,1.0,0.0
12233340,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8524917960166931,0.4785179495811462,0.4344995021820068,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.928031325340271,0.6135960221290588,0.5836291909217834,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.8551726937294006,0.4844991564750671,0.3412249386310577,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7780846357345581,0.3603130578994751,0.3459558486938476,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.6702273488044739,0.2277862876653671,1.049160122871399,284.7978210449219,284.95001220703125,300.3441467285156,289.49774169921875,298.206298828125,297.2463684082031,284.7961730957031,1.0,0.6444920897483826,0.4122946262359619,0.4122946262359619,1.0,1.0,-3.307690382003784,1.0256996154785156,2.281990766525269,0.2764259278774261,0.8975337743759155,0.8975337743759155,0.0,215.5981292724609,223.0,48751.22265625,0.0,3278.969970703125,1.0,280.06463623046875,283.0808410644531,292.5600891113281,295.1233825683594,293.1499938964844,293.1499938964844,280.3500061035156,36086.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903884887695312,1.0,0.0,0.0,3.8680672645568848,3.868091106414795,7.979700171745208e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7137.576171875,0.0,1247.0714111328125,2371.396484375,0.0,3313.84033203125,0.7819588780403137,1.0,0.0,3.0,1.0,0.0
12233400,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8524917960166931,0.4785179495811462,0.4344995021820068,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.928031325340271,0.6135960221290588,0.5836291909217834,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.8551726937294006,0.4844991564750671,0.3412249386310577,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7780846357345581,0.3603130578994751,0.3459558486938476,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.6702273488044739,0.2277862876653671,1.049160122871399,284.7978210449219,284.95001220703125,300.3441467285156,289.49774169921875,298.206298828125,297.2463684082031,284.7961730957031,1.0,0.6444920897483826,0.4122946262359619,0.4122946262359619,1.0,1.0,-3.307690382003784,1.0256996154785156,2.281990766525269,0.2764259278774261,0.8975337743759155,0.8975337743759155,0.0,215.5981292724609,223.0,48751.22265625,0.0,3278.969970703125,1.0,280.06463623046875,283.0808410644531,292.5600891113281,295.1233825683594,293.1499938964844,293.1499938964844,280.3500061035156,36086.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903884887695312,1.0,0.0,0.0,3.8680672645568848,3.868091106414795,7.979700171745208e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7137.576171875,0.0,1247.0714111328125,2371.396484375,0.0,3313.84033203125,0.7819588780403137,1.0,0.0,3.0,1.0,0.0
12233460,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8485451340675354,0.4773947298526764,0.4331028461456299,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.924087941646576,0.6141082048416138,0.5837688446044922,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.853781521320343,0.4878788292407989,0.3433356583118438,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7752904891967773,0.36068856716156,0.3461542129516601,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6675750613212585,0.2278127521276474,1.0489890575408936,284.9559631347656,284.95001220703125,300.34625244140625,289.4877624511719,298.203857421875,297.24530029296875,284.95758056640625,1.0,0.6464003324508667,0.4113276600837707,0.4113276600837707,1.0,1.0,-3.3087375164031982,1.023444890975952,2.285292625427246,0.2738036215305328,0.8988521695137024,0.8988521695137024,0.0,218.8974609375,211.0,47676.51171875,0.0,3299.984619140625,1.0,280.33660888671875,283.2795715332031,292.4555969238281,294.9001159667969,293.1499938964844,293.1499938964844,280.6499938964844,36011.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803071975708008,1.0,0.0,0.0,3.866932392120361,3.866956233978272,7.975018547767831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6973.69189453125,0.0,1245.551025390625,2371.396484375,0.0,3219.45947265625,0.7817086577415466,1.0,0.0,3.0,1.0,0.0
12233520,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8485451340675354,0.4773947298526764,0.4331028461456299,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.924087941646576,0.6141082048416138,0.5837688446044922,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.853781521320343,0.4878788292407989,0.3433356583118438,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7752904891967773,0.36068856716156,0.3461542129516601,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6675750613212585,0.2278127521276474,1.0489890575408936,284.9559631347656,284.95001220703125,300.34625244140625,289.4877624511719,298.203857421875,297.24530029296875,284.95758056640625,1.0,0.6464003324508667,0.4113276600837707,0.4113276600837707,1.0,1.0,-3.3087375164031982,1.023444890975952,2.285292625427246,0.2738036215305328,0.8988521695137024,0.8988521695137024,0.0,218.8974609375,211.0,47676.51171875,0.0,3299.984619140625,1.0,280.33660888671875,283.2795715332031,292.4555969238281,294.9001159667969,293.1499938964844,293.1499938964844,280.6499938964844,36011.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803071975708008,1.0,0.0,0.0,3.866932392120361,3.866956233978272,7.975018547767831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6973.69189453125,0.0,1245.551025390625,2371.396484375,0.0,3219.45947265625,0.7817086577415466,1.0,0.0,3.0,1.0,0.0
12233580,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8533544540405273,0.4777854681015014,0.4329915344715118,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.931386411190033,0.6161747574806213,0.5851901769638062,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8611526489257812,0.4925877153873443,0.346257597208023,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7806758284568787,0.3620891273021698,0.3470528721809387,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.672162652015686,0.2286322265863418,1.0508520603179932,285.14422607421875,284.95001220703125,300.34918212890625,289.4765014648437,298.2113342285156,297.2578430175781,285.1460876464844,1.0,0.6446028351783752,0.4103606939315796,0.4103606939315796,1.0,1.0,-3.3171420097351074,1.0237752199172974,2.2933669090271,0.272208422422409,0.902962327003479,0.902962327003479,0.0,214.1048889160156,199.0,46616.96875,0.0,3291.8388671875,1.0,280.6353759765625,283.50848388671875,292.4225158691406,294.79302978515625,293.1499938964844,293.1499938964844,280.3500061035156,35880.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663345575332642,1.0,0.0,0.0,3.8723161220550537,3.872339963912964,7.997240913937276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7557.34228515625,0.0,1248.9248046875,2371.396484375,0.0,3088.425048828125,0.7825255990028381,1.0,0.0,3.0,1.0,0.0
12233640,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8533544540405273,0.4777854681015014,0.4329915344715118,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.931386411190033,0.6161747574806213,0.5851901769638062,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8611526489257812,0.4925877153873443,0.346257597208023,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7806758284568787,0.3620891273021698,0.3470528721809387,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.672162652015686,0.2286322265863418,1.0508520603179932,285.14422607421875,284.95001220703125,300.34918212890625,289.4765014648437,298.2113342285156,297.2578430175781,285.1460876464844,1.0,0.6446028351783752,0.4103606939315796,0.4103606939315796,1.0,1.0,-3.3171420097351074,1.0237752199172974,2.2933669090271,0.272208422422409,0.902962327003479,0.902962327003479,0.0,214.1048889160156,199.0,46616.96875,0.0,3291.8388671875,1.0,280.6353759765625,283.50848388671875,292.4225158691406,294.79302978515625,293.1499938964844,293.1499938964844,280.3500061035156,35880.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663345575332642,1.0,0.0,0.0,3.8723161220550537,3.872339963912964,7.997240913937276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7557.34228515625,0.0,1248.9248046875,2371.396484375,0.0,3088.425048828125,0.7825255990028381,1.0,0.0,3.0,1.0,0.0
12233700,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8574268221855164,0.4775572121143341,0.4329420328140259,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9372031092643738,0.6169105768203735,0.5859867930412292,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8666050434112549,0.4946510195732116,0.3477487862110138,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7850138545036316,0.3626569509506225,0.3475755155086517,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6759606003761292,0.2290082722902298,1.0521708726882937,285.0372619628906,284.95001220703125,300.3509216308594,289.470458984375,298.2129821777344,297.2610778808594,285.0307922363281,1.0,0.6430784463882446,0.409877210855484,0.409877210855484,1.0,1.0,-3.322054147720337,1.0241787433624268,2.29787540435791,0.2715931534767151,0.902531087398529,0.902531087398529,0.0,210.19058227539065,199.0,47588.08203125,0.0,3280.728759765625,1.0,280.41278076171875,283.3648986816406,292.4966735839844,294.99951171875,293.1499938964844,293.1499938964844,280.3500061035156,35910.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730384111404419,1.0,0.0,0.0,3.8746275901794434,3.8746514320373535,8.006790608305892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7429.36767578125,0.0,1251.059326171875,2371.396484375,0.0,3151.310791015625,0.7829244136810303,1.0,0.0,3.0,1.0,0.0
12233760,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8611831665039062,0.4767544567584991,0.4322712421417236,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.942668080329895,0.6170745491981506,0.5861977338790894,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.871863067150116,0.4962547421455383,0.3488646447658539,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7891579270362854,0.3628795444965362,0.3477582931518554,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6795986294746399,0.2291505187749862,1.0524895191192627,284.990966796875,284.95001220703125,300.352783203125,289.464111328125,298.21099853515625,297.2590026855469,284.98956298828125,1.0,0.6410699486732483,0.4094288349151611,0.4094288349151611,1.0,1.0,-3.323453426361084,1.0234246253967283,2.3000288009643555,0.2706233263015747,0.9023043513298036,0.9023043513298036,0.0,206.210189819336,187.0,47773.84765625,0.0,3261.30322265625,1.0,280.3631896972656,283.31317138671875,292.5065612792969,294.99920654296875,293.1499938964844,293.1499938964844,280.04998779296875,35948.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785380721092224,1.0,0.0,0.0,3.875316858291626,3.875340700149536,8.009640168893384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7741.17529296875,0.0,1251.9295654296875,2371.396484375,0.0,3202.878662109375,0.7830953598022461,1.0,0.0,3.0,1.0,0.0
12233820,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8689308166503906,0.4742769002914428,0.4299942553043365,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9535866379737854,0.6163426637649536,0.5855041742324829,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8828221559524536,0.4987068772315979,0.3504858314990997,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7976599335670471,0.362648993730545,0.3474196493625641,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.6870086193084717,0.2289241403341293,1.0506752729415894,284.8045654296875,284.95001220703125,300.3569641113281,289.45068359375,298.2016906738281,297.24737548828125,284.8027648925781,1.0,0.6358517408370972,0.408532053232193,0.408532053232193,1.0,1.0,-3.319251537322998,1.0194547176361084,2.2997968196868896,0.2677183151245117,0.8988598585128784,0.8988598585128784,0.0,197.6564178466797,175.0,48872.75390625,0.0,3203.418701171875,1.0,280.0645751953125,283.08544921875,292.5115661621094,295.08221435546875,293.1499938964844,293.1499938964844,280.3500061035156,36077.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939087390899658,1.0,0.0,0.0,3.871982336044312,3.8720061779022217,7.995861892595713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7132.787109375,0.0,1250.2093505859375,2371.396484375,0.0,3346.741943359375,0.7826317548751831,1.0,0.0,3.0,1.0,0.0
12233880,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8689308166503906,0.4742769002914428,0.4299942553043365,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9535866379737854,0.6163426637649536,0.5855041742324829,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8828221559524536,0.4987068772315979,0.3504858314990997,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7976599335670471,0.362648993730545,0.3474196493625641,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.6870086193084717,0.2289241403341293,1.0506752729415894,284.8045654296875,284.95001220703125,300.3569641113281,289.45068359375,298.2016906738281,297.24737548828125,284.8027648925781,1.0,0.6358517408370972,0.408532053232193,0.408532053232193,1.0,1.0,-3.319251537322998,1.0194547176361084,2.2997968196868896,0.2677183151245117,0.8988598585128784,0.8988598585128784,0.0,197.6564178466797,175.0,48872.75390625,0.0,3203.418701171875,1.0,280.0645751953125,283.08544921875,292.5115661621094,295.08221435546875,293.1499938964844,293.1499938964844,280.3500061035156,36077.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939087390899658,1.0,0.0,0.0,3.871982336044312,3.8720061779022217,7.995861892595713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7132.787109375,0.0,1250.2093505859375,2371.396484375,0.0,3346.741943359375,0.7826317548751831,1.0,0.0,3.0,1.0,0.0
12233940,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8802984952926636,0.4733211398124695,0.4282326102256775,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9674994945526124,0.6167438626289368,0.5849938988685608,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8974553346633911,0.5023563504219055,0.3523809611797333,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8090739250183105,0.3630803823471069,0.3471215367317199,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.696987509727478,0.2290802597999572,1.048503041267395,284.95855712890625,284.95001220703125,300.3615417480469,289.4363098144531,298.2010192871094,297.2478332519531,284.96002197265625,1.0,0.6297657489776611,0.4076353013515472,0.4076353013515472,1.0,1.0,-3.3158154487609863,1.015771746635437,2.300043821334839,0.2646549344062805,0.9001862406730652,0.9001862406730652,0.0,187.218978881836,163.0,47746.046875,0.0,3136.728759765625,1.0,280.3366394042969,283.28094482421875,292.4027099609375,294.85186767578125,293.1499938964844,293.1499938964844,280.04998779296875,36006.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835445642471313,1.0,0.0,0.0,3.87109899520874,3.8711228370666495,7.992214250407415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7668.50927734375,0.0,1248.9261474609375,2371.396484375,0.0,3249.7890625,0.7824292778968811,1.0,0.0,3.0,1.0,0.0
12234000,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8802984952926636,0.4733211398124695,0.4282326102256775,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9674994945526124,0.6167438626289368,0.5849938988685608,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8974553346633911,0.5023563504219055,0.3523809611797333,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8090739250183105,0.3630803823471069,0.3471215367317199,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.696987509727478,0.2290802597999572,1.048503041267395,284.95855712890625,284.95001220703125,300.3615417480469,289.4363098144531,298.2010192871094,297.2478332519531,284.96002197265625,1.0,0.6297657489776611,0.4076353013515472,0.4076353013515472,1.0,1.0,-3.3158154487609863,1.015771746635437,2.300043821334839,0.2646549344062805,0.9001862406730652,0.9001862406730652,0.0,187.218978881836,163.0,47746.046875,0.0,3136.728759765625,1.0,280.3366394042969,283.28094482421875,292.4027099609375,294.85186767578125,293.1499938964844,293.1499938964844,280.04998779296875,36006.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835445642471313,1.0,0.0,0.0,3.87109899520874,3.8711228370666495,7.992214250407415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7668.50927734375,0.0,1248.9261474609375,2371.396484375,0.0,3249.7890625,0.7824292778968811,1.0,0.0,3.0,1.0,0.0
12234060,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8948643803596497,0.4717783629894256,0.4268032312393188,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9829628467559814,0.6167249083518982,0.5848748683929443,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.9161282181739808,0.5055772662162781,0.3545107543468475,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.822425365447998,0.3633304238319397,0.347109854221344,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.7094581723213196,0.2291841059923172,1.0474413633346558,284.7995910644531,284.95001220703125,300.3664245605469,289.4211120605469,298.198486328125,297.2449035644531,284.79803466796875,1.0,0.6235126852989197,0.4069154858589172,0.4069154858589172,1.0,1.0,-3.315232038497925,1.0135529041290283,2.3016791343688965,0.2626484334468841,0.8969285488128662,0.8969285488128662,0.0,175.9204864501953,151.0,48791.6484375,0.0,3071.514892578125,1.0,280.0634155273437,283.0828857421875,292.4530944824219,295.0029602050781,293.1499938964844,293.1499938964844,280.3500061035156,36101.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892940104007721,1.0,0.0,0.0,3.866807460784912,3.8668313026428223,7.974503546392953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7109.71044921875,0.0,1246.158447265625,2371.396484375,0.0,3337.692138671875,0.7817559242248535,1.0,0.0,3.0,1.0,0.0
12234120,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8948643803596497,0.4717783629894256,0.4268032312393188,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9829628467559814,0.6167249083518982,0.5848748683929443,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.9161282181739808,0.5055772662162781,0.3545107543468475,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.822425365447998,0.3633304238319397,0.347109854221344,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.7094581723213196,0.2291841059923172,1.0474413633346558,284.7995910644531,284.95001220703125,300.3664245605469,289.4211120605469,298.198486328125,297.2449035644531,284.79803466796875,1.0,0.6235126852989197,0.4069154858589172,0.4069154858589172,1.0,1.0,-3.315232038497925,1.0135529041290283,2.3016791343688965,0.2626484334468841,0.8969285488128662,0.8969285488128662,0.0,175.9204864501953,151.0,48791.6484375,0.0,3071.514892578125,1.0,280.0634155273437,283.0828857421875,292.4530944824219,295.0029602050781,293.1499938964844,293.1499938964844,280.3500061035156,36101.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892940104007721,1.0,0.0,0.0,3.866807460784912,3.8668313026428223,7.974503546392953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7109.71044921875,0.0,1246.158447265625,2371.396484375,0.0,3337.692138671875,0.7817559242248535,1.0,0.0,3.0,1.0,0.0
12234180,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9127256870269777,0.4711734056472778,0.4254010915756225,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.998317003250122,0.6174260377883911,0.5846487879753113,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.939586877822876,0.5095840096473694,0.3566668629646301,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8376898169517517,0.364027589559555,0.3470557630062103,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7229579091072083,0.2295763790607452,1.0461965799331665,284.95709228515625,284.95001220703125,300.3715209960937,289.4052124023437,298.2010192871094,297.2490234375,284.9586181640625,1.0,0.6169873476028442,0.4061956703662872,0.4061956703662872,1.0,1.0,-3.3142693042755127,1.0112266540527344,2.3030426502227783,0.2604102194309234,0.898263156414032,0.898263156414032,0.0,164.21275329589844,139.0,47688.1640625,0.0,3003.226806640625,1.0,280.3365478515625,283.28155517578125,292.3687438964844,294.8094177246094,293.1499938964844,293.1499938964844,280.6499938964844,36018.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824805617332458,1.0,0.0,0.0,3.865354061126709,3.865377902984619,7.968509976308269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6950.6220703125,0.0,1244.315673828125,2371.396484375,0.0,3239.82275390625,0.7814412117004395,1.0,0.0,3.0,1.0,0.0
12234240,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9127256870269777,0.4711734056472778,0.4254010915756225,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.998317003250122,0.6174260377883911,0.5846487879753113,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.939586877822876,0.5095840096473694,0.3566668629646301,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8376898169517517,0.364027589559555,0.3470557630062103,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7229579091072083,0.2295763790607452,1.0461965799331665,284.95709228515625,284.95001220703125,300.3715209960937,289.4052124023437,298.2010192871094,297.2490234375,284.9586181640625,1.0,0.6169873476028442,0.4061956703662872,0.4061956703662872,1.0,1.0,-3.3142693042755127,1.0112266540527344,2.3030426502227783,0.2604102194309234,0.898263156414032,0.898263156414032,0.0,164.21275329589844,139.0,47688.1640625,0.0,3003.226806640625,1.0,280.3365478515625,283.28155517578125,292.3687438964844,294.8094177246094,293.1499938964844,293.1499938964844,280.6499938964844,36018.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824805617332458,1.0,0.0,0.0,3.865354061126709,3.865377902984619,7.968509976308269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6950.6220703125,0.0,1244.315673828125,2371.396484375,0.0,3239.82275390625,0.7814412117004395,1.0,0.0,3.0,1.0,0.0
12234300,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.920812726020813,0.4713586568832397,0.4252605140209198,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9990000128746032,0.6187182664871216,0.5752299427986145,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9493651390075684,0.5120186805725098,0.3581274449825287,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8441758155822754,0.364698052406311,0.347418338060379,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7283845543861389,0.2300076484680175,1.0469932556152344,285.0843200683594,284.95001220703125,300.3740539550781,289.39703369140625,298.2054138183594,297.25604248046875,285.0908508300781,1.0,0.6132723093032837,0.405835747718811,0.405835747718811,1.0,1.0,-3.3059792518615723,1.0072920322418213,2.298687219619751,0.2586796283721924,0.9003990292549133,0.9003990292549133,0.0,159.63465881347656,139.0,46634.609375,0.0,2959.450927734375,1.0,280.5810241699219,283.4459533691406,292.32635498046875,294.6640014648437,293.1499938964844,293.1499938964844,280.6499938964844,35947.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736597299575806,1.0,0.0,0.0,3.866950273513794,3.866974115371704,7.97509244421235e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7104.03369140625,0.0,1245.0599365234375,2371.396484375,0.0,3157.1376953125,0.7816721796989441,1.0,0.0,3.0,1.0,0.0
12234360,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9294514060020448,0.4717177152633667,0.4254039525985718,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.9990000128746032,0.6214895248413086,0.5617800951004028,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.959101140499115,0.5146257281303406,0.3597889244556427,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8510457277297974,0.3655246198177337,0.3479897379875183,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7340469360351562,0.2305658906698227,1.0485247373580933,285.1258850097656,284.95001220703125,300.3766174316406,289.3887023925781,298.2129211425781,297.2676696777344,285.12652587890625,1.0,0.6091791391372681,0.4054968655109405,0.4054968655109405,1.0,1.0,-3.2945072650909424,1.002316117286682,2.29219126701355,0.2562689781188965,0.9020302891731262,0.9020302891731262,0.0,155.04898071289062,142.0,46338.29296875,0.0,2909.11669921875,1.0,280.63543701171875,283.4944152832031,292.334228515625,294.6971435546875,293.1499938964844,293.1499938964844,280.3500061035156,35893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868725061416626,1.0,0.0,0.0,3.870232105255127,3.870255947113037,7.988634820321749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7512.24951171875,0.0,1247.3201904296875,2371.396484375,0.0,3110.8505859375,0.7821726202964783,1.0,0.0,3.0,1.0,0.0
12234420,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9385682940483092,0.4706473350524902,0.424812376499176,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.6274532079696655,0.5470388531684875,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9703105688095092,0.5183846354484558,0.3626012802124023,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8591142296791077,0.3662533760070801,0.3488136529922485,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.740691065788269,0.2311065196990966,1.0510848760604858,284.9522399902344,284.95001220703125,300.3816833496094,289.3717346191406,298.2226867675781,297.2828369140625,284.9503173828125,1.0,0.6053801774978638,0.4048191010951996,0.4048191010951996,1.0,1.0,-3.283502578735352,0.9965869784355164,2.2869155406951904,0.2528052031993866,0.9006994366645813,0.9006994366645813,0.0,150.1925811767578,145.0,47258.23046875,0.0,2858.603271484375,1.0,280.36334228515625,283.2847595214844,292.40826416015625,294.8803405761719,293.1499938964844,293.1499938964844,280.04998779296875,35977.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797575235366821,1.0,0.0,0.0,3.871880054473877,3.871903896331787,7.995439545993577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7673.36083984375,0.0,1249.3336181640625,2371.396484375,0.0,3214.30810546875,0.7825217247009277,1.0,0.0,3.0,1.0,0.0
12234480,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9385682940483092,0.4706473350524902,0.424812376499176,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.6274532079696655,0.5470388531684875,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9703105688095092,0.5183846354484558,0.3626012802124023,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8591142296791077,0.3662533760070801,0.3488136529922485,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.740691065788269,0.2311065196990966,1.0510848760604858,284.9522399902344,284.95001220703125,300.3816833496094,289.3717346191406,298.2226867675781,297.2828369140625,284.9503173828125,1.0,0.6053801774978638,0.4048191010951996,0.4048191010951996,1.0,1.0,-3.283502578735352,0.9965869784355164,2.2869155406951904,0.2528052031993866,0.9006994366645813,0.9006994366645813,0.0,150.1925811767578,145.0,47258.23046875,0.0,2858.603271484375,1.0,280.36334228515625,283.2847595214844,292.40826416015625,294.8803405761719,293.1499938964844,293.1499938964844,280.04998779296875,35977.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797575235366821,1.0,0.0,0.0,3.871880054473877,3.871903896331787,7.995439545993577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7673.36083984375,0.0,1249.3336181640625,2371.396484375,0.0,3214.30810546875,0.7825217247009277,1.0,0.0,3.0,1.0,0.0
