time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234540,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9398236870765686,0.4681403338909149,0.4227680563926697,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.9990000128746032,0.6311971545219421,0.5425116419792175,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.974472999572754,0.5208792686462402,0.3644606173038482,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8613408803939819,0.3659062683582306,0.3486542701721191,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7425004243850708,0.2308591455221176,1.0505393743515017,284.7590026855469,284.95001220703125,300.38653564453125,289.3543701171875,298.22222900390625,297.2831420898437,284.7571716308594,1.0,0.6037279367446899,0.4041413366794586,0.4041413366794586,1.0,1.0,-3.2769851684570312,0.9924254417419434,2.284559726715088,0.2501221895217895,0.8965895175933838,0.8965895175933838,0.0,148.59446716308594,148.0,48281.64453125,0.0,2835.9853515625,1.0,280.06463623046875,283.0531311035156,292.40869140625,294.9511108398437,293.1499938964844,293.1499938964844,280.3500061035156,36115.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937315344810486,1.0,0.0,0.0,3.866709709167481,3.866733551025391,7.974100526553229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7063.623046875,0.0,1246.1903076171875,2371.396484375,0.0,3345.08642578125,0.7817490696907043,1.0,0.0,3.0,1.0,0.0
12234600,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9398236870765686,0.4681403338909149,0.4227680563926697,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.9990000128746032,0.6311971545219421,0.5425116419792175,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.974472999572754,0.5208792686462402,0.3644606173038482,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8613408803939819,0.3659062683582306,0.3486542701721191,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7425004243850708,0.2308591455221176,1.0505393743515017,284.7590026855469,284.95001220703125,300.38653564453125,289.3543701171875,298.22222900390625,297.2831420898437,284.7571716308594,1.0,0.6037279367446899,0.4041413366794586,0.4041413366794586,1.0,1.0,-3.2769851684570312,0.9924254417419434,2.284559726715088,0.2501221895217895,0.8965895175933838,0.8965895175933838,0.0,148.59446716308594,148.0,48281.64453125,0.0,2835.9853515625,1.0,280.06463623046875,283.0531311035156,292.40869140625,294.9511108398437,293.1499938964844,293.1499938964844,280.3500061035156,36115.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937315344810486,1.0,0.0,0.0,3.866709709167481,3.866733551025391,7.974100526553229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7063.623046875,0.0,1246.1903076171875,2371.396484375,0.0,3345.08642578125,0.7817490696907043,1.0,0.0,3.0,1.0,0.0
12234660,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9391839504241944,0.4671508371829986,0.42135751247406,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6345375776290894,0.5416634678840637,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9768028259277344,0.5246275067329407,0.3667046427726745,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8617666363716125,0.3662047088146209,0.3486301004886627,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7427542805671692,0.230958953499794,1.0500398874282837,284.9151306152344,284.95001220703125,300.3910522460937,289.3367614746094,298.2276916503906,297.2906799316406,284.91668701171875,1.0,0.6035826802253723,0.4037027359008789,0.4037027359008789,1.0,1.0,-3.276326894760132,0.9909637570381165,2.28536319732666,0.2487817853689193,0.8973467946052551,0.8973467946052551,0.0,148.31866455078125,151.0,47176.859375,0.0,2833.082275390625,1.0,280.3365783691406,283.2510070800781,292.2987365722656,294.7190856933594,293.1499938964844,293.1499938964844,280.6499938964844,36045.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882449209690094,1.0,0.0,0.0,3.863950252532959,3.86397385597229,7.962722179399861e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6896.61279296875,0.0,1243.3779296875,2371.396484375,0.0,3239.529296875,0.7812210321426392,1.0,0.0,3.0,1.0,0.0
12234720,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9391839504241944,0.4671508371829986,0.42135751247406,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6345375776290894,0.5416634678840637,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9768028259277344,0.5246275067329407,0.3667046427726745,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8617666363716125,0.3662047088146209,0.3486301004886627,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7427542805671692,0.230958953499794,1.0500398874282837,284.9151306152344,284.95001220703125,300.3910522460937,289.3367614746094,298.2276916503906,297.2906799316406,284.91668701171875,1.0,0.6035826802253723,0.4037027359008789,0.4037027359008789,1.0,1.0,-3.276326894760132,0.9909637570381165,2.28536319732666,0.2487817853689193,0.8973467946052551,0.8973467946052551,0.0,148.31866455078125,151.0,47176.859375,0.0,2833.082275390625,1.0,280.3365783691406,283.2510070800781,292.2987365722656,294.7190856933594,293.1499938964844,293.1499938964844,280.6499938964844,36045.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882449209690094,1.0,0.0,0.0,3.863950252532959,3.86397385597229,7.962722179399861e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6896.61279296875,0.0,1243.3779296875,2371.396484375,0.0,3239.529296875,0.7812210321426392,1.0,0.0,3.0,1.0,0.0
12234780,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9398434162139891,0.4676413536071777,0.4215323030948639,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9990000128746032,0.6387243270874023,0.5408961772918701,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9798977375030518,0.5297212600708008,0.3700370192527771,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8630220293998718,0.3675490021705627,0.3496703207492828,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7437676191329956,0.2318334132432937,1.0531083345413208,285.10418701171875,284.95001220703125,300.3951110839844,289.3190002441406,298.2416076660156,297.3099365234375,285.10614013671875,1.0,0.6048401594161987,0.4032641053199768,0.4032641053199768,1.0,1.0,-3.2845535278320312,0.99263197183609,2.291921377182007,0.2486538290977478,0.900924563407898,0.900924563407898,0.0,148.45172119140625,169.0,46119.02734375,0.0,2851.106201171875,1.0,280.63531494140625,283.48101806640625,292.2615051269531,294.60699462890625,293.1499938964844,293.1499938964844,280.3500061035156,35914.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677685856819153,1.0,0.0,0.0,3.867689847946167,3.867713689804077,7.97814323050261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7472.068359375,0.0,1245.40234375,2371.396484375,0.0,3101.878173828125,0.7817519903182983,1.0,0.0,3.0,1.0,0.0
12234840,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9398434162139891,0.4676413536071777,0.4215323030948639,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9990000128746032,0.6387243270874023,0.5408961772918701,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9798977375030518,0.5297212600708008,0.3700370192527771,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8630220293998718,0.3675490021705627,0.3496703207492828,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7437676191329956,0.2318334132432937,1.0531083345413208,285.10418701171875,284.95001220703125,300.3951110839844,289.3190002441406,298.2416076660156,297.3099365234375,285.10614013671875,1.0,0.6048401594161987,0.4032641053199768,0.4032641053199768,1.0,1.0,-3.2845535278320312,0.99263197183609,2.291921377182007,0.2486538290977478,0.900924563407898,0.900924563407898,0.0,148.45172119140625,169.0,46119.02734375,0.0,2851.106201171875,1.0,280.63531494140625,283.48101806640625,292.2615051269531,294.60699462890625,293.1499938964844,293.1499938964844,280.3500061035156,35914.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677685856819153,1.0,0.0,0.0,3.867689847946167,3.867713689804077,7.97814323050261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7472.068359375,0.0,1245.40234375,2371.396484375,0.0,3101.878173828125,0.7817519903182983,1.0,0.0,3.0,1.0,0.0
12234900,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9364925622940063,0.4674791395664215,0.4217383861541748,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.6402584314346313,0.5462127923965454,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9784318804740906,0.5319499969482422,0.3718140721321106,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8608206510543823,0.3680975139141083,0.3503911793231964,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7420343160629272,0.2322370111942291,1.055591344833374,285.0013732910156,284.95001220703125,300.3969421386719,289.31011962890625,298.24517822265625,297.3143615722656,284.9954833984375,1.0,0.608038604259491,0.4030447900295257,0.4030447900295257,1.0,1.0,-3.297163486480713,0.9964483976364136,2.3007149696350098,0.2494975626468658,0.9002916812896729,0.9002916812896729,0.0,150.5317840576172,169.0,47153.2578125,0.0,2889.446533203125,1.0,280.41290283203125,283.3415222167969,292.3346252441406,294.8128662109375,293.1499938964844,293.1499938964844,280.3500061035156,35943.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874385416507721,1.0,0.0,0.0,3.869213342666626,3.869236946105957,7.984429544194427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7349.9560546875,0.0,1246.8795166015625,2371.396484375,0.0,3163.943115234375,0.7820130586624146,1.0,0.0,3.0,1.0,0.0
12234960,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9296132922172546,0.4667786061763763,0.4214030504226684,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.6405029296875,0.5562478303909302,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9741069078445436,0.5337167382240295,0.3732413947582245,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8560463190078735,0.3683121502399444,0.3508351147174835,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7382110953330994,0.232405424118042,1.0573383569717407,284.9649658203125,284.95001220703125,300.39862060546875,289.3012390136719,298.2416687011719,297.3091735839844,284.96453857421875,1.0,0.6123305559158325,0.4026269316673279,0.4026269316673279,1.0,1.0,-3.3131728172302246,1.0009167194366455,2.312256097793579,0.2504153251647949,0.8999868035316467,0.8999868035316467,0.0,154.1844024658203,172.0,47475.69140625,0.0,2944.220947265625,1.0,280.3633728027344,283.29833984375,292.3445129394531,294.8165588378906,293.1499938964844,293.1499938964844,280.04998779296875,35977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800997734069824,1.0,0.0,0.0,3.869255781173706,3.869279623031616,7.984604621924518e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7668.7841796875,0.0,1247.17919921875,2371.396484375,0.0,3217.515869140625,0.7820680141448975,1.0,0.0,3.0,1.0,0.0
12235020,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9179316163063048,0.4645260572433471,0.419817179441452,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9990000128746032,0.6381210684776306,0.5724961161613464,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.9669215083122252,0.5364652276039124,0.3754577040672302,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8482242822647095,0.3680408596992492,0.3509874045848846,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7318097352981567,0.2321538031101226,1.058003544807434,284.79852294921875,284.95001220703125,300.40142822265625,289.2835693359375,298.22271728515625,297.28271484375,284.79754638671875,1.0,0.61812424659729,0.4017912149429321,0.4017912149429321,1.0,1.0,-3.334474802017212,1.0059833526611328,2.328491449356079,0.25114306807518,0.8966003656387329,0.8966003656387329,0.0,160.03955078125,175.0,48822.6484375,0.0,3023.514404296875,1.0,280.0646667480469,283.0867614746094,292.3514404296875,294.9134216308594,293.1499938964844,293.1499938964844,280.3500061035156,36092.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969104290008545,1.0,0.0,0.0,3.865167617797852,3.8651914596557617,7.967740884851082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7084.79541015625,0.0,1244.7442626953125,2371.396484375,0.0,3374.768310546875,0.7814611792564392,1.0,0.0,3.0,1.0,0.0
12235080,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9179316163063048,0.4645260572433471,0.419817179441452,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9990000128746032,0.6381210684776306,0.5724961161613464,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.9669215083122252,0.5364652276039124,0.3754577040672302,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8482242822647095,0.3680408596992492,0.3509874045848846,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7318097352981567,0.2321538031101226,1.058003544807434,284.79852294921875,284.95001220703125,300.40142822265625,289.2835693359375,298.22271728515625,297.28271484375,284.79754638671875,1.0,0.61812424659729,0.4017912149429321,0.4017912149429321,1.0,1.0,-3.334474802017212,1.0059833526611328,2.328491449356079,0.25114306807518,0.8966003656387329,0.8966003656387329,0.0,160.03955078125,175.0,48822.6484375,0.0,3023.514404296875,1.0,280.0646667480469,283.0867614746094,292.3514404296875,294.9134216308594,293.1499938964844,293.1499938964844,280.3500061035156,36092.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969104290008545,1.0,0.0,0.0,3.865167617797852,3.8651914596557617,7.967740884851082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7084.79541015625,0.0,1244.7442626953125,2371.396484375,0.0,3374.768310546875,0.7814611792564392,1.0,0.0,3.0,1.0,0.0
12235140,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9093895554542542,0.4637228846549988,0.4187456667423248,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.635618269443512,0.5853615999221802,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9618558287620544,0.5404622554779053,0.3779935240745544,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8423991203308105,0.3684109151363373,0.3511970639228821,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7268427610397339,0.2322152853012085,1.0581425428390503,284.9696960449219,284.95001220703125,300.40338134765625,289.26611328125,298.21270751953125,297.2695007324219,284.9717102050781,1.0,0.6230315566062927,0.4009554982185364,0.4009554982185364,1.0,1.0,-3.3521244525909424,1.0097633600234983,2.3423609733581543,0.2510952949523926,0.8981950879096985,0.8981950879096985,0.0,164.8023681640625,178.0,47912.56640625,0.0,3089.447998046875,1.0,280.3365783691406,283.29559326171875,292.2416076660156,294.6939697265625,293.1499938964844,293.1499938964844,280.6499938964844,36005.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884175419807434,1.0,0.0,0.0,3.864293336868286,3.864317178726196,7.964137580529496e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6929.85205078125,0.0,1243.3455810546875,2371.396484375,0.0,3295.4052734375,0.7812448143959045,1.0,0.0,3.0,1.0,0.0
12235200,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9093895554542542,0.4637228846549988,0.4187456667423248,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.635618269443512,0.5853615999221802,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9618558287620544,0.5404622554779053,0.3779935240745544,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8423991203308105,0.3684109151363373,0.3511970639228821,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7268427610397339,0.2322152853012085,1.0581425428390503,284.9696960449219,284.95001220703125,300.40338134765625,289.26611328125,298.21270751953125,297.2695007324219,284.9717102050781,1.0,0.6230315566062927,0.4009554982185364,0.4009554982185364,1.0,1.0,-3.3521244525909424,1.0097633600234983,2.3423609733581543,0.2510952949523926,0.8981950879096985,0.8981950879096985,0.0,164.8023681640625,178.0,47912.56640625,0.0,3089.447998046875,1.0,280.3365783691406,283.29559326171875,292.2416076660156,294.6939697265625,293.1499938964844,293.1499938964844,280.6499938964844,36005.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884175419807434,1.0,0.0,0.0,3.864293336868286,3.864317178726196,7.964137580529496e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6929.85205078125,0.0,1243.3455810546875,2371.396484375,0.0,3295.4052734375,0.7812448143959045,1.0,0.0,3.0,1.0,0.0
12235260,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.9050028920173644,0.4643415510654449,0.4191522896289825,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.9990000128746032,0.634577214717865,0.5938314199447632,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.9602075815200806,0.5457882285118103,0.3815713822841644,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8394982814788818,0.3698109984397888,0.3524061739444732,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7243393659591675,0.2330485135316848,1.0615544319152832,285.16717529296875,284.95001220703125,300.4044189453125,289.2490234375,298.2144470214844,297.27447509765625,285.1693420410156,1.0,0.6276838183403015,0.3998246490955353,0.3998246490955353,1.0,1.0,-3.372656345367432,1.0137019157409668,2.358954429626465,0.2505437433719635,0.902675986289978,0.902675986289978,0.0,168.38253784179688,181.0,46974.4765625,0.0,3155.68359375,1.0,280.6353454589844,283.5315246582031,292.2021179199219,294.5868225097656,293.1499938964844,293.1499938964844,280.3500061035156,35865.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875900149345398,1.0,0.0,0.0,3.8703935146331774,3.870417356491089,7.989301593624987e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7518.06494140625,0.0,1247.2276611328125,2371.396484375,0.0,3178.1474609375,0.7821771502494812,1.0,0.0,3.0,1.0,0.0
12235320,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.9050028920173644,0.4643415510654449,0.4191522896289825,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.9990000128746032,0.634577214717865,0.5938314199447632,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.9602075815200806,0.5457882285118103,0.3815713822841644,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8394982814788818,0.3698109984397888,0.3524061739444732,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7243393659591675,0.2330485135316848,1.0615544319152832,285.16717529296875,284.95001220703125,300.4044189453125,289.2490234375,298.2144470214844,297.27447509765625,285.1693420410156,1.0,0.6276838183403015,0.3998246490955353,0.3998246490955353,1.0,1.0,-3.372656345367432,1.0137019157409668,2.358954429626465,0.2505437433719635,0.902675986289978,0.902675986289978,0.0,168.38253784179688,181.0,46974.4765625,0.0,3155.68359375,1.0,280.6353454589844,283.5315246582031,292.2021179199219,294.5868225097656,293.1499938964844,293.1499938964844,280.3500061035156,35865.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875900149345398,1.0,0.0,0.0,3.8703935146331774,3.870417356491089,7.989301593624987e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7518.06494140625,0.0,1247.2276611328125,2371.396484375,0.0,3178.1474609375,0.7821771502494812,1.0,0.0,3.0,1.0,0.0
12235380,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8996738195419312,0.4635144174098968,0.4190366566181183,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9984259605407716,0.6325809955596924,0.5998713970184326,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9574155807495116,0.5498865842819214,0.3848403692245483,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8359113335609436,0.3705438077449798,0.3535218238830566,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7213305830955505,0.23353211581707,1.0652390718460083,285.0236511230469,284.95001220703125,300.40435791015625,289.2323608398437,298.2093200683594,297.27056884765625,285.0224914550781,1.0,0.6319954991340637,0.3986938297748565,0.3986938297748565,1.0,1.0,-3.389501571655273,1.016278862953186,2.373222827911377,0.2497326582670211,0.9025163054466248,0.9025163054466248,0.0,172.3744354248047,184.0,48258.16015625,0.0,3216.672119140625,1.0,280.36334228515625,283.34356689453125,292.2804870605469,294.7931213378906,293.1499938964844,293.1499938964844,280.04998779296875,35925.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892387747764587,1.0,0.0,0.0,3.874501943588257,3.874525785446167,8.006271627891692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7712.0810546875,0.0,1251.0706787109375,2371.396484375,0.0,3303.087890625,0.7829316258430481,1.0,0.0,3.0,1.0,0.0
12235440,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8996738195419312,0.4635144174098968,0.4190366566181183,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9984259605407716,0.6325809955596924,0.5998713970184326,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9574155807495116,0.5498865842819214,0.3848403692245483,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8359113335609436,0.3705438077449798,0.3535218238830566,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7213305830955505,0.23353211581707,1.0652390718460083,285.0236511230469,284.95001220703125,300.40435791015625,289.2323608398437,298.2093200683594,297.27056884765625,285.0224914550781,1.0,0.6319954991340637,0.3986938297748565,0.3986938297748565,1.0,1.0,-3.389501571655273,1.016278862953186,2.373222827911377,0.2497326582670211,0.9025163054466248,0.9025163054466248,0.0,172.3744354248047,184.0,48258.16015625,0.0,3216.672119140625,1.0,280.36334228515625,283.34356689453125,292.2804870605469,294.7931213378906,293.1499938964844,293.1499938964844,280.04998779296875,35925.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892387747764587,1.0,0.0,0.0,3.874501943588257,3.874525785446167,8.006271627891692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7712.0810546875,0.0,1251.0706787109375,2371.396484375,0.0,3303.087890625,0.7829316258430481,1.0,0.0,3.0,1.0,0.0
12235500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8947434425354004,0.4624784290790558,0.4184203445911407,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.994451105594635,0.6311954259872437,0.5988155007362366,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.953557312488556,0.5513738393783569,0.3860951960086822,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8322752118110657,0.3704670667648315,0.353714644908905,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7181736826896667,0.2334429919719696,1.0659266710281372,284.89324951171875,284.95001220703125,300.40386962890625,289.2242431640625,298.2035522460937,297.2646789550781,284.8861083984375,1.0,0.6335840821266174,0.3981284201145172,0.3981284201145172,1.0,1.0,-3.3900716304779053,1.0148468017578125,2.3752248287200928,0.2483226358890533,0.9008733034133912,0.9008733034133912,0.0,175.2822723388672,184.0,49254.98828125,0.0,3234.792236328125,1.0,280.11871337890625,283.1755065917969,292.3085632324219,294.93035888671875,293.1499938964844,293.1499938964844,280.04998779296875,35990.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995910882949829,1.0,0.0,0.0,3.8744635581970215,3.874487400054932,8.006112466318882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7537.072265625,0.0,1251.558349609375,2371.396484375,0.0,3399.7724609375,0.7829643487930298,1.0,0.0,3.0,1.0,0.0
12235560,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8895381093025208,0.4611700475215912,0.4174337387084961,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9901558756828308,0.6297684907913208,0.5975738167762756,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9493505954742432,0.5526044964790344,0.3870846629142761,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8284263610839844,0.3701513707637787,0.3536182045936584,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.714706301689148,0.2331547737121582,1.0655534267425537,284.8402404785156,284.95001220703125,300.403076171875,289.2162780761719,298.1966247558594,297.2571716308594,284.8385314941406,1.0,0.6348291635513306,0.3976293504238128,0.3976293504238128,1.0,1.0,-3.388021230697632,1.012690186500549,2.375331163406372,0.2467269599437713,0.8995699286460876,0.8995699286460876,0.0,178.1804962158203,187.0,49402.81640625,0.0,3246.907470703125,1.0,280.0646057128906,283.1177062988281,292.2814025878906,294.8751525878906,293.1499938964844,293.1499938964844,280.3500061035156,36047.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054664969444276,1.0,0.0,0.0,3.872561693191528,3.87258553504944,7.998254432095564e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7106.83935546875,0.0,1250.4534912109375,2371.396484375,0.0,3454.48486328125,0.7827053666114807,1.0,0.0,3.0,1.0,0.0
12235620,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.882703423500061,0.4602109789848327,0.4162425100803375,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9842050075531006,0.628847599029541,0.5962658524513245,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.944678783416748,0.5565676093101501,0.3895992636680603,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8234301209449768,0.3703710734844208,0.3536982536315918,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7099186182022095,0.2330899685621261,1.065152883529663,284.9938659667969,284.95001220703125,300.4004821777344,289.2008972167969,298.19293212890625,297.2567443847656,284.99530029296875,1.0,0.6369946002960205,0.3966312408447265,0.3966312408447265,1.0,1.0,-3.387641429901123,1.0096969604492188,2.3779444694519043,0.2437613308429718,0.9013665318489076,0.9013665318489076,0.0,182.3129730224609,190.0,48286.45703125,0.0,3269.97607421875,1.0,280.336669921875,283.312744140625,292.16961669921875,294.642333984375,293.1499938964844,293.1499938964844,280.04998779296875,35976.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955892324447632,1.0,0.0,0.0,3.87315034866333,3.87317419052124,8.000686761988618e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7641.86083984375,0.0,1250.36767578125,2371.396484375,0.0,3362.435791015625,0.7827576398849487,1.0,0.0,3.0,1.0,0.0
12235680,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.882703423500061,0.4602109789848327,0.4162425100803375,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9842050075531006,0.628847599029541,0.5962658524513245,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.944678783416748,0.5565676093101501,0.3895992636680603,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8234301209449768,0.3703710734844208,0.3536982536315918,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7099186182022095,0.2330899685621261,1.065152883529663,284.9938659667969,284.95001220703125,300.4004821777344,289.2008972167969,298.19293212890625,297.2567443847656,284.99530029296875,1.0,0.6369946002960205,0.3966312408447265,0.3966312408447265,1.0,1.0,-3.387641429901123,1.0096969604492188,2.3779444694519043,0.2437613308429718,0.9013665318489076,0.9013665318489076,0.0,182.3129730224609,190.0,48286.45703125,0.0,3269.97607421875,1.0,280.336669921875,283.312744140625,292.16961669921875,294.642333984375,293.1499938964844,293.1499938964844,280.04998779296875,35976.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955892324447632,1.0,0.0,0.0,3.87315034866333,3.87317419052124,8.000686761988618e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7641.86083984375,0.0,1250.36767578125,2371.396484375,0.0,3362.435791015625,0.7827576398849487,1.0,0.0,3.0,1.0,0.0
12235740,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8775091767311096,0.4586381316184997,0.4153288006782532,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9795780777931212,0.6277463436126709,0.5956704020500183,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9417501091957092,0.5599857568740845,0.3923156559467315,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8197860717773438,0.3703681230545044,0.3540347814559936,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7062966823577881,0.2329292148351669,1.0656896829605105,284.83612060546875,284.95001220703125,300.3964538574219,289.18634033203125,298.1862487792969,297.2526550292969,284.8346252441406,1.0,0.6391279697418213,0.3956331014633178,0.3956331014633178,1.0,1.0,-3.3901526927948,1.0076775550842283,2.382475137710572,0.2413756996393203,0.8986024260520935,0.8986024260520935,0.0,185.7432403564453,193.0,49367.74609375,0.0,3295.572021484375,1.0,280.0633850097656,283.1156005859375,292.2188415527344,294.7931213378906,293.1499938964844,293.1499938964844,280.3500061035156,36068.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050517082214355,1.0,0.0,0.0,3.870422124862671,3.87044620513916,7.989419827936217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7085.35498046875,0.0,1248.8590087890625,2371.396484375,0.0,3450.626220703125,0.7823542356491089,1.0,0.0,3.0,1.0,0.0
12235800,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8775091767311096,0.4586381316184997,0.4153288006782532,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9795780777931212,0.6277463436126709,0.5956704020500183,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9417501091957092,0.5599857568740845,0.3923156559467315,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8197860717773438,0.3703681230545044,0.3540347814559936,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7062966823577881,0.2329292148351669,1.0656896829605105,284.83612060546875,284.95001220703125,300.3964538574219,289.18634033203125,298.1862487792969,297.2526550292969,284.8346252441406,1.0,0.6391279697418213,0.3956331014633178,0.3956331014633178,1.0,1.0,-3.3901526927948,1.0076775550842283,2.382475137710572,0.2413756996393203,0.8986024260520935,0.8986024260520935,0.0,185.7432403564453,193.0,49367.74609375,0.0,3295.572021484375,1.0,280.0633850097656,283.1156005859375,292.2188415527344,294.7931213378906,293.1499938964844,293.1499938964844,280.3500061035156,36068.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050517082214355,1.0,0.0,0.0,3.870422124862671,3.87044620513916,7.989419827936217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7085.35498046875,0.0,1248.8590087890625,2371.396484375,0.0,3450.626220703125,0.7823542356491089,1.0,0.0,3.0,1.0,0.0
12235860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8728885650634766,0.4579430222511291,0.4144157171249389,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9753052592277528,0.6274659037590027,0.5951153039932251,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9394306540489196,0.5642427206039429,0.3950511515140533,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8165252208709717,0.3707936406135559,0.3543061017990112,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7030165791511536,0.233028843998909,1.065900802612305,284.992919921875,284.95001220703125,300.39080810546875,289.1726989746094,298.1849365234375,297.255615234375,284.9944152832031,1.0,0.6410731673240662,0.3949418067932129,0.3949418067932129,1.0,1.0,-3.3922464847564697,1.0063772201538086,2.385869264602661,0.2395635992288589,0.9004120230674744,0.9004120230674744,0.0,188.8460235595703,196.0,48270.625,0.0,3318.361083984375,1.0,280.3365783691406,283.3135986328125,292.1361999511719,294.6011962890625,293.1499938964844,293.1499938964844,280.04998779296875,35986.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945943117141724,1.0,0.0,0.0,3.870540857315064,3.8705646991729736,7.989909818206797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7630.30615234375,0.0,1248.3060302734375,2371.396484375,0.0,3353.145263671875,0.7823135852813721,1.0,0.0,3.0,1.0,0.0
12235920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8728885650634766,0.4579430222511291,0.4144157171249389,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9753052592277528,0.6274659037590027,0.5951153039932251,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9394306540489196,0.5642427206039429,0.3950511515140533,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8165252208709717,0.3707936406135559,0.3543061017990112,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7030165791511536,0.233028843998909,1.065900802612305,284.992919921875,284.95001220703125,300.39080810546875,289.1726989746094,298.1849365234375,297.255615234375,284.9944152832031,1.0,0.6410731673240662,0.3949418067932129,0.3949418067932129,1.0,1.0,-3.3922464847564697,1.0063772201538086,2.385869264602661,0.2395635992288589,0.9004120230674744,0.9004120230674744,0.0,188.8460235595703,196.0,48270.625,0.0,3318.361083984375,1.0,280.3365783691406,283.3135986328125,292.1361999511719,294.6011962890625,293.1499938964844,293.1499938964844,280.04998779296875,35986.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945943117141724,1.0,0.0,0.0,3.870540857315064,3.8705646991729736,7.989909818206797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7630.30615234375,0.0,1248.3060302734375,2371.396484375,0.0,3353.145263671875,0.7823135852813721,1.0,0.0,3.0,1.0,0.0
12235980,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8686597347259521,0.4564732015132904,0.4136005043983459,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9712817668914796,0.6265684366226196,0.5947678685188293,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9374958276748656,0.5677996873855591,0.3978709876537323,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8135886788368225,0.3708784580230713,0.3547306656837463,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7001386284828186,0.232960507273674,1.0668442249298096,284.8366394042969,284.95001220703125,300.38348388671875,289.16015625,298.1791381835937,297.2529296875,284.835205078125,1.0,0.6431471705436707,0.3942505121231079,0.3942505121231079,1.0,1.0,-3.395894765853882,1.005619764328003,2.390275001525879,0.2381813675165176,0.8976660370826721,0.8976660370826721,0.0,191.8970184326172,199.0,49365.23828125,0.0,3344.4423828125,1.0,280.0634155273437,283.11767578125,292.19500732421875,294.7668762207031,293.1499938964844,293.1499938964844,280.3500061035156,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047378301620485,1.0,0.0,0.0,3.867567300796509,3.867591142654419,7.977637892508938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7078.76416015625,0.0,1246.560302734375,2371.396484375,0.0,3447.70654296875,0.7818624377250671,1.0,0.0,3.0,1.0,0.0
12236040,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8686597347259521,0.4564732015132904,0.4136005043983459,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9712817668914796,0.6265684366226196,0.5947678685188293,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9374958276748656,0.5677996873855591,0.3978709876537323,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8135886788368225,0.3708784580230713,0.3547306656837463,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7001386284828186,0.232960507273674,1.0668442249298096,284.8366394042969,284.95001220703125,300.38348388671875,289.16015625,298.1791381835937,297.2529296875,284.835205078125,1.0,0.6431471705436707,0.3942505121231079,0.3942505121231079,1.0,1.0,-3.395894765853882,1.005619764328003,2.390275001525879,0.2381813675165176,0.8976660370826721,0.8976660370826721,0.0,191.8970184326172,199.0,49365.23828125,0.0,3344.4423828125,1.0,280.0634155273437,283.11767578125,292.19500732421875,294.7668762207031,293.1499938964844,293.1499938964844,280.3500061035156,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047378301620485,1.0,0.0,0.0,3.867567300796509,3.867591142654419,7.977637892508938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7078.76416015625,0.0,1246.560302734375,2371.396484375,0.0,3447.70654296875,0.7818624377250671,1.0,0.0,3.0,1.0,0.0
12236100,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.866041898727417,0.4559102058410644,0.4129247963428497,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9686955213546752,0.6262131333351135,0.5942909717559814,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9359326362609864,0.5697510242462158,0.3990940749645233,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8116570115089417,0.3709561228752136,0.3547478914260864,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6982616186141968,0.2329256385564804,1.0666587352752686,284.946533203125,284.95001220703125,300.379150390625,289.154296875,298.1767883300781,297.252685546875,284.9530029296875,1.0,0.6440536975860596,0.3939048647880554,0.3939048647880554,1.0,1.0,-3.395772933959961,1.0045793056488037,2.391193628311157,0.2371541410684585,0.8986884355545044,0.8986884355545044,0.0,193.630599975586,199.0,48427.4765625,0.0,3354.222900390625,1.0,280.2867736816406,283.2633056640625,292.1274719238281,294.5748596191406,293.1499938964844,293.1499938964844,280.3500061035156,36033.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989728689193726,1.0,0.0,0.0,3.866698026657105,3.866721868515015,7.974051641213009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7206.49267578125,0.0,1245.5303955078125,2371.396484375,0.0,3394.0078125,0.7817047238349915,1.0,0.0,3.0,1.0,0.0
12236160,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8645453453063965,0.4558238983154297,0.4127323031425476,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9671727418899536,0.626326858997345,0.594271719455719,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9356509447097778,0.5721564292907715,0.4006734192371368,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8106194734573364,0.3713356256484985,0.3550358414649963,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6972333788871765,0.2331059128046035,1.0672757625579834,284.9941101074219,284.95001220703125,300.37432861328125,289.1487731933594,298.17730712890625,297.25665283203125,284.99560546875,1.0,0.6450847387313843,0.3935255408287048,0.3935255408287048,1.0,1.0,-3.398500204086304,1.004422664642334,2.3940775394439697,0.2363440543413162,0.8994948863983154,0.8994948863983154,0.0,194.87518310546875,202.0,48274.22265625,0.0,3367.760009765625,1.0,280.336669921875,283.316162109375,292.1144104003906,294.5788269042969,293.1499938964844,293.1499938964844,280.6499938964844,35988.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947808146476746,1.0,0.0,0.0,3.867595911026001,3.867619752883911,7.977756126820168e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6919.33203125,0.0,1245.9072265625,2371.396484375,0.0,3354.88720703125,0.7818024754524231,1.0,0.0,3.0,1.0,0.0
12236220,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8630972504615784,0.4564105868339538,0.413091093301773,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.9656990766525269,0.6274101734161377,0.5950777530670166,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.9368572235107422,0.5777319073677063,0.4043990671634674,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8099015951156616,0.3726948797702789,0.3561815023422241,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.6965310573577881,0.2339455932378769,1.07056987285614,285.1806945800781,284.95001220703125,300.3631896972656,289.138671875,298.1826171875,297.27099609375,285.1824951171875,1.0,0.6475903391838074,0.392766922712326,0.392766922712326,1.0,1.0,-3.409712791442871,1.0060523748397827,2.403660535812378,0.2354217767715454,0.9040791988372804,0.9040791988372804,0.0,196.79656982421875,205.0,47213.30859375,0.0,3404.99853515625,1.0,280.6353759765625,283.5438232421875,292.08673095703125,294.48046875,293.1499938964844,293.1499938964844,280.3500061035156,35853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881416380405426,1.0,0.0,0.0,3.8742835521698,3.87430739402771,8.005368954400183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7502.44921875,0.0,1250.324951171875,2371.396484375,0.0,3229.852783203125,0.7828429937362671,1.0,0.0,3.0,1.0,0.0
12236280,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8630972504615784,0.4564105868339538,0.413091093301773,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.9656990766525269,0.6274101734161377,0.5950777530670166,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.9368572235107422,0.5777319073677063,0.4043990671634674,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8099015951156616,0.3726948797702789,0.3561815023422241,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.6965310573577881,0.2339455932378769,1.07056987285614,285.1806945800781,284.95001220703125,300.3631896972656,289.138671875,298.1826171875,297.27099609375,285.1824951171875,1.0,0.6475903391838074,0.392766922712326,0.392766922712326,1.0,1.0,-3.409712791442871,1.0060523748397827,2.403660535812378,0.2354217767715454,0.9040791988372804,0.9040791988372804,0.0,196.79656982421875,205.0,47213.30859375,0.0,3404.99853515625,1.0,280.6353759765625,283.5438232421875,292.08673095703125,294.48046875,293.1499938964844,293.1499938964844,280.3500061035156,35853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881416380405426,1.0,0.0,0.0,3.8742835521698,3.87430739402771,8.005368954400183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7502.44921875,0.0,1250.324951171875,2371.396484375,0.0,3229.852783203125,0.7828429937362671,1.0,0.0,3.0,1.0,0.0
12236340,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8601526021957397,0.4555399119853973,0.4129040539264679,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9626849889755248,0.6271970868110657,0.595482587814331,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9362724423408508,0.5819627642631531,0.407756358385086,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8079991340637207,0.3733220994472503,0.3571797013282776,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6948549151420593,0.234370082616806,1.073905110359192,285.0292358398437,284.95001220703125,300.3500061035156,289.1300048828125,298.1781005859375,297.2724609375,285.02789306640625,1.0,0.6502980589866638,0.3920082747936249,0.3920082747936249,1.0,1.0,-3.4192380905151367,1.0070769786834717,2.412161111831665,0.2345256209373474,0.9039400219917296,0.9039400219917296,0.0,199.6516265869141,208.0,48411.125,0.0,3443.927978515625,1.0,280.36328125,283.34991455078125,292.1731262207031,294.6908264160156,293.1499938964844,293.1499938964844,280.04998779296875,35917.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937668204307556,1.0,0.0,0.0,3.8787450790405273,3.8787689208984375,8.023816917557269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7692.83740234375,0.0,1254.502685546875,2371.396484375,0.0,3345.415771484375,0.7836637496948242,1.0,0.0,3.0,1.0,0.0
