time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236400,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8601526021957397,0.4555399119853973,0.4129040539264679,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9626849889755248,0.6271970868110657,0.595482587814331,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9362724423408508,0.5819627642631531,0.407756358385086,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8079991340637207,0.3733220994472503,0.3571797013282776,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6948549151420593,0.234370082616806,1.073905110359192,285.0292358398437,284.95001220703125,300.3500061035156,289.1300048828125,298.1781005859375,297.2724609375,285.02789306640625,1.0,0.6502980589866638,0.3920082747936249,0.3920082747936249,1.0,1.0,-3.4192380905151367,1.0070769786834717,2.412161111831665,0.2345256209373474,0.9039400219917296,0.9039400219917296,0.0,199.6516265869141,208.0,48411.125,0.0,3443.927978515625,1.0,280.36328125,283.34991455078125,292.1731262207031,294.6908264160156,293.1499938964844,293.1499938964844,280.04998779296875,35917.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937668204307556,1.0,0.0,0.0,3.8787450790405273,3.8787689208984375,8.023816917557269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7692.83740234375,0.0,1254.502685546875,2371.396484375,0.0,3345.415771484375,0.7836637496948242,1.0,0.0,3.0,1.0,0.0
12236460,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.854225218296051,0.4532147049903869,0.4112434685230255,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9562313556671144,0.6253185868263245,0.5942217111587524,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9321030974388124,0.5848015546798706,0.4100341498851776,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8032708764076233,0.3728296160697937,0.3571161925792694,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.6905841827392578,0.2339379638433456,1.0736638307571411,284.8446350097656,284.95001220703125,300.3355712890625,289.1218566894531,298.1634521484375,297.2610778808594,284.8428955078125,1.0,0.6523358225822449,0.3911224007606506,0.3911224007606506,1.0,1.0,-3.4181082248687744,1.0041093826293943,2.41399884223938,0.2319670170545578,0.9010400772094728,0.9010400772094728,0.0,203.90231323242188,211.0,49552.83984375,0.0,3466.0908203125,1.0,280.06451416015625,283.12335205078125,292.18310546875,294.7804260253906,293.1499938964844,293.1499938964844,279.75,36042.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091797471046448,1.0,0.0,0.0,3.8770718574523926,3.877095699310303,8.016895662876777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7820.7255859375,0.0,1254.1129150390625,2371.396484375,0.0,3488.989990234375,0.7834855914115906,1.0,0.0,3.0,1.0,0.0
12236520,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.854225218296051,0.4532147049903869,0.4112434685230255,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9562313556671144,0.6253185868263245,0.5942217111587524,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9321030974388124,0.5848015546798706,0.4100341498851776,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8032708764076233,0.3728296160697937,0.3571161925792694,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.6905841827392578,0.2339379638433456,1.0736638307571411,284.8446350097656,284.95001220703125,300.3355712890625,289.1218566894531,298.1634521484375,297.2610778808594,284.8428955078125,1.0,0.6523358225822449,0.3911224007606506,0.3911224007606506,1.0,1.0,-3.4181082248687744,1.0041093826293943,2.41399884223938,0.2319670170545578,0.9010400772094728,0.9010400772094728,0.0,203.90231323242188,211.0,49552.83984375,0.0,3466.0908203125,1.0,280.06451416015625,283.12335205078125,292.18310546875,294.7804260253906,293.1499938964844,293.1499938964844,279.75,36042.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091797471046448,1.0,0.0,0.0,3.8770718574523926,3.877095699310303,8.016895662876777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7820.7255859375,0.0,1254.1129150390625,2371.396484375,0.0,3488.989990234375,0.7834855914115906,1.0,0.0,3.0,1.0,0.0
12236580,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.8475671410560608,0.4502527415752411,0.4089013338088989,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.9485094547271729,0.6225638389587402,0.5920103192329407,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9269338250160216,0.5869848728179932,0.4117805957794189,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.7976082563400269,0.3716856241226196,0.3563641905784607,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.6853487491607666,0.2329301387071609,1.0706359148025513,284.6543884277344,284.95001220703125,300.3209228515625,289.11328125,298.145263671875,297.2452392578125,284.65252685546875,1.0,0.6536239385604858,0.390236496925354,0.390236496925354,1.0,1.0,-3.4101922512054443,0.998827874660492,2.411364316940308,0.2285468131303787,0.8955578207969666,0.8955578207969666,0.0,208.3767242431641,214.0,50580.7265625,0.0,3473.561279296875,1.0,279.7646484375,282.89410400390625,292.1640319824219,294.8185119628906,293.1499938964844,293.1499938964844,280.04998779296875,36194.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217358827590942,1.0,0.0,0.0,3.868091821670532,3.8681156635284415,7.97980135303078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7185.478515625,0.0,1247.953369140625,2371.396484375,0.0,3605.169921875,0.7820644378662109,1.0,0.0,3.0,1.0,0.0
12236640,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.8475671410560608,0.4502527415752411,0.4089013338088989,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.9485094547271729,0.6225638389587402,0.5920103192329407,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9269338250160216,0.5869848728179932,0.4117805957794189,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.7976082563400269,0.3716856241226196,0.3563641905784607,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.6853487491607666,0.2329301387071609,1.0706359148025513,284.6543884277344,284.95001220703125,300.3209228515625,289.11328125,298.145263671875,297.2452392578125,284.65252685546875,1.0,0.6536239385604858,0.390236496925354,0.390236496925354,1.0,1.0,-3.4101922512054443,0.998827874660492,2.411364316940308,0.2285468131303787,0.8955578207969666,0.8955578207969666,0.0,208.3767242431641,214.0,50580.7265625,0.0,3473.561279296875,1.0,279.7646484375,282.89410400390625,292.1640319824219,294.8185119628906,293.1499938964844,293.1499938964844,280.04998779296875,36194.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217358827590942,1.0,0.0,0.0,3.868091821670532,3.8681156635284415,7.97980135303078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7185.478515625,0.0,1247.953369140625,2371.396484375,0.0,3605.169921875,0.7820644378662109,1.0,0.0,3.0,1.0,0.0
12236700,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8447046875953674,0.4493076205253601,0.4078141450881958,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.945042848587036,0.6216248869895935,0.5909085869789124,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.9248842000961304,0.5885948538780212,0.4127095341682434,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.7951235175132751,0.3713557720184326,0.355952501296997,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6829910278320312,0.232545718550682,1.068771481513977,284.7607727050781,284.95001220703125,300.3134765625,289.1088562011719,298.13946533203125,297.2419128417969,284.7669982910156,1.0,0.6540940999984741,0.3897935748100281,0.3897935748100281,1.0,1.0,-3.4059324264526367,0.996092975139618,2.409839391708374,0.2266914993524551,0.895305335521698,0.895305335521698,0.0,210.3027801513672,214.0,49584.2109375,0.0,3474.769287109375,1.0,279.98699951171875,283.0375061035156,292.0802917480469,294.5953674316406,293.1499938964844,293.1499938964844,280.04998779296875,36170.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914802312850952,1.0,0.0,0.0,3.863758087158203,3.863781929016113,7.961930919009319e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7306.060546875,0.0,1244.212646484375,2371.396484375,0.0,3541.1162109375,0.7813209295272827,1.0,0.0,3.0,1.0,0.0
12236760,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.84312903881073,0.4489508271217346,0.4073386192321777,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9430652856826782,0.6212892532348633,0.5904147624969482,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9244006872177124,0.5907790660858154,0.4141018390655517,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7938058972358704,0.3714232444763183,0.3559096753597259,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.6816755533218384,0.2324477285146713,1.068015217781067,284.806396484375,284.95001220703125,300.3059997558594,289.1043395996094,298.137939453125,297.24395751953125,284.80780029296875,1.0,0.6547127366065979,0.3895142674446106,0.3895142674446106,1.0,1.0,-3.405472040176392,0.9950954914093018,2.41037654876709,0.2257056385278701,0.8948411345481873,0.8948411345481873,0.0,211.551986694336,217.0,49381.48828125,0.0,3480.96435546875,1.0,280.0365905761719,283.0897216796875,292.06072998046875,294.5842590332031,293.1499938964844,293.1499938964844,280.3500061035156,36136.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092400074005128,1.0,0.0,0.0,3.860997438430786,3.861021041870117,7.95055711932946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7006.2451171875,0.0,1241.6849365234375,2371.396484375,0.0,3489.54931640625,0.7807928919792175,1.0,0.0,3.0,1.0,0.0
12236820,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8417332172393799,0.4491574764251709,0.407315582036972,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9412773251533508,0.6216925382614136,0.5905230641365051,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9255701899528505,0.5960868000984192,0.4176046848297119,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.792909562587738,0.3723320364952087,0.3565813601016998,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6807083487510681,0.2328815162181854,1.0692795515060425,284.99188232421875,284.95001220703125,300.2908630371094,289.0951232910156,298.1411437988281,297.25634765625,284.9936828613281,1.0,0.6564996838569641,0.3889556527137756,0.3889556527137756,1.0,1.0,-3.412104845046997,0.9957151412963868,2.4163897037506104,0.2247292697429657,0.8968983292579651,0.8968983292579651,0.0,213.2566375732422,220.0,48246.33984375,0.0,3506.5419921875,1.0,280.33526611328125,283.3182373046875,292.03350830078125,294.4776306152344,293.1499938964844,293.1499938964844,280.6499938964844,36011.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937898278236389,1.0,0.0,0.0,3.860121488571167,3.860145330429077,7.946950404402742e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6893.1474609375,0.0,1239.97998046875,2371.396484375,0.0,3345.630859375,0.7805257439613342,1.0,0.0,3.0,1.0,0.0
12236880,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8417332172393799,0.4491574764251709,0.407315582036972,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9412773251533508,0.6216925382614136,0.5905230641365051,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9255701899528505,0.5960868000984192,0.4176046848297119,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.792909562587738,0.3723320364952087,0.3565813601016998,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6807083487510681,0.2328815162181854,1.0692795515060425,284.99188232421875,284.95001220703125,300.2908630371094,289.0951232910156,298.1411437988281,297.25634765625,284.9936828613281,1.0,0.6564996838569641,0.3889556527137756,0.3889556527137756,1.0,1.0,-3.412104845046997,0.9957151412963868,2.4163897037506104,0.2247292697429657,0.8968983292579651,0.8968983292579651,0.0,213.2566375732422,220.0,48246.33984375,0.0,3506.5419921875,1.0,280.33526611328125,283.3182373046875,292.03350830078125,294.4776306152344,293.1499938964844,293.1499938964844,280.6499938964844,36011.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937898278236389,1.0,0.0,0.0,3.860121488571167,3.860145330429077,7.946950404402742e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6893.1474609375,0.0,1239.97998046875,2371.396484375,0.0,3345.630859375,0.7805257439613342,1.0,0.0,3.0,1.0,0.0
12236940,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8413375616073608,0.4500303864479065,0.4080018401145935,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9407671689987184,0.6229413747787476,0.5915573239326477,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9279424548149108,0.6021208763122559,0.42169189453125,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.793096125125885,0.3739060461521148,0.3579592704772949,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.6808856725692749,0.2339137196540832,1.0734623670578003,285.1822814941406,284.95001220703125,300.2754821777344,289.085693359375,298.14862060546875,297.2744445800781,285.1841735839844,1.0,0.6590576171875,0.388397067785263,0.388397067785263,1.0,1.0,-3.4257712364196777,0.9987015724182128,2.427069664001465,0.2246059775352478,0.9015344977378844,0.9015344977378844,0.0,214.7398223876953,223.0,47209.53515625,0.0,3547.6328125,1.0,280.6352233886719,283.5492248535156,292.03302001953125,294.419921875,293.1499938964844,293.1499938964844,280.3500061035156,35862.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807699680328369,1.0,0.0,0.0,3.866421937942505,3.866445779800415,7.972913635967416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7485.037109375,0.0,1243.9481201171875,2371.396484375,0.0,3223.796142578125,0.7814822793006897,1.0,0.0,3.0,1.0,0.0
12237000,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8413375616073608,0.4500303864479065,0.4080018401145935,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9407671689987184,0.6229413747787476,0.5915573239326477,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9279424548149108,0.6021208763122559,0.42169189453125,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.793096125125885,0.3739060461521148,0.3579592704772949,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.6808856725692749,0.2339137196540832,1.0734623670578003,285.1822814941406,284.95001220703125,300.2754821777344,289.085693359375,298.14862060546875,297.2744445800781,285.1841735839844,1.0,0.6590576171875,0.388397067785263,0.388397067785263,1.0,1.0,-3.4257712364196777,0.9987015724182128,2.427069664001465,0.2246059775352478,0.9015344977378844,0.9015344977378844,0.0,214.7398223876953,223.0,47209.53515625,0.0,3547.6328125,1.0,280.6352233886719,283.5492248535156,292.03302001953125,294.419921875,293.1499938964844,293.1499938964844,280.3500061035156,35862.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807699680328369,1.0,0.0,0.0,3.866421937942505,3.866445779800415,7.972913635967416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7485.037109375,0.0,1243.9481201171875,2371.396484375,0.0,3223.796142578125,0.7814822793006897,1.0,0.0,3.0,1.0,0.0
12237060,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8391111493110657,0.449285477399826,0.4079433083534241,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9380317330360411,0.6226835250854492,0.5919504761695862,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9279800653457642,0.6065807342529297,0.4252354204654693,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7916739583015442,0.3746042847633362,0.3590472936630249,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.679751992225647,0.2344351559877395,1.077305555343628,285.0326538085937,284.95001220703125,300.2599182128906,289.0761108398437,298.14434814453125,297.2772827148437,285.0313415527344,1.0,0.6618312001228333,0.3875705301761627,0.3875705301761627,1.0,1.0,-3.4363815784454346,0.99986332654953,2.43651819229126,0.2235912084579467,0.9014555215835572,0.9014555215835572,0.0,217.53228759765625,226.0,48422.33203125,0.0,3589.35205078125,1.0,280.36334228515625,283.3567810058594,292.1249694824219,294.6418151855469,293.1499938964844,293.1499938964844,280.04998779296875,35920.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944772481918335,1.0,0.0,0.0,3.870770931243897,3.870794773101807,7.990859671735961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7678.63525390625,0.0,1247.9725341796875,2371.396484375,0.0,3352.052001953125,0.7822767496109009,1.0,0.0,3.0,1.0,0.0
12237120,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8391111493110657,0.449285477399826,0.4079433083534241,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9380317330360411,0.6226835250854492,0.5919504761695862,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9279800653457642,0.6065807342529297,0.4252354204654693,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7916739583015442,0.3746042847633362,0.3590472936630249,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.679751992225647,0.2344351559877395,1.077305555343628,285.0326538085937,284.95001220703125,300.2599182128906,289.0761108398437,298.14434814453125,297.2772827148437,285.0313415527344,1.0,0.6618312001228333,0.3875705301761627,0.3875705301761627,1.0,1.0,-3.4363815784454346,0.99986332654953,2.43651819229126,0.2235912084579467,0.9014555215835572,0.9014555215835572,0.0,217.53228759765625,226.0,48422.33203125,0.0,3589.35205078125,1.0,280.36334228515625,283.3567810058594,292.1249694824219,294.6418151855469,293.1499938964844,293.1499938964844,280.04998779296875,35920.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944772481918335,1.0,0.0,0.0,3.870770931243897,3.870794773101807,7.990859671735961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7678.63525390625,0.0,1247.9725341796875,2371.396484375,0.0,3352.052001953125,0.7822767496109009,1.0,0.0,3.0,1.0,0.0
12237180,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8341330289840698,0.4470419883728027,0.4063639342784881,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.931728720664978,0.6206840872764587,0.59059077501297,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9245381951332092,0.6095545291900635,0.4276179373264313,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7875407934188843,0.3741122484207153,0.3589985072612762,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6761139035224915,0.2340398281812667,1.07729172706604,284.8489074707031,284.95001220703125,300.2441101074219,289.0664367675781,298.1298828125,297.2663879394531,284.8471984863281,1.0,0.6639086604118347,0.3867439925670624,0.3867439925670624,1.0,1.0,-3.435647964477539,0.997168242931366,2.4384796619415283,0.2212009280920028,0.8986195921897888,0.8986195921897888,0.0,221.82408142089844,229.0,49571.15625,0.0,3612.77490234375,1.0,280.06463623046875,283.13092041015625,292.13214111328125,294.7305603027344,293.1499938964844,293.1499938964844,280.3500061035156,36042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108355641365052,1.0,0.0,0.0,3.869072675704956,3.869096517562866,7.983849172887858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7077.55322265625,0.0,1247.54931640625,2371.396484375,0.0,3504.3564453125,0.7820923924446106,1.0,0.0,3.0,1.0,0.0
12237240,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8341330289840698,0.4470419883728027,0.4063639342784881,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.931728720664978,0.6206840872764587,0.59059077501297,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9245381951332092,0.6095545291900635,0.4276179373264313,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7875407934188843,0.3741122484207153,0.3589985072612762,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6761139035224915,0.2340398281812667,1.07729172706604,284.8489074707031,284.95001220703125,300.2441101074219,289.0664367675781,298.1298828125,297.2663879394531,284.8471984863281,1.0,0.6639086604118347,0.3867439925670624,0.3867439925670624,1.0,1.0,-3.435647964477539,0.997168242931366,2.4384796619415283,0.2212009280920028,0.8986195921897888,0.8986195921897888,0.0,221.82408142089844,229.0,49571.15625,0.0,3612.77490234375,1.0,280.06463623046875,283.13092041015625,292.13214111328125,294.7305603027344,293.1499938964844,293.1499938964844,280.3500061035156,36042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108355641365052,1.0,0.0,0.0,3.869072675704956,3.869096517562866,7.983849172887858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7077.55322265625,0.0,1247.54931640625,2371.396484375,0.0,3504.3564453125,0.7820923924446106,1.0,0.0,3.0,1.0,0.0
12237300,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8316996097564697,0.4463172256946563,0.4055072665214538,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.92856627702713,0.6199515461921692,0.5897269248962402,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.922884166240692,0.6114500761032104,0.4287593960762024,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7854424118995667,0.3739881515502929,0.3588120937347412,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6742027997970581,0.2338648438453674,1.0764943361282349,284.9558410644531,284.95001220703125,300.2361755371094,289.06158447265625,298.1250305175781,297.26434326171875,284.9620361328125,1.0,0.6647197008132935,0.3863307237625122,0.3863307237625122,1.0,1.0,-3.433762788772583,0.995316207408905,2.438446521759033,0.2197084426879882,0.8996744155883789,0.8996744155883789,0.0,223.8571319580078,229.0,48612.375,0.0,3620.176513671875,1.0,280.2870788574219,283.27374267578125,292.0477600097656,294.5135192871094,293.1499938964844,293.1499938964844,280.3500061035156,36009.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905404269695282,1.0,0.0,0.0,3.8686914443969727,3.868715286254883,7.982276315487979e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7197.5224609375,0.0,1246.976318359375,2371.396484375,0.0,3453.906005859375,0.7820273041725159,1.0,0.0,3.0,1.0,0.0
12237360,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8303341865539551,0.4461314082145691,0.4052066504955292,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9267216324806212,0.6197584271430969,0.5893968939781189,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9225743412971495,0.6138869524002075,0.4303393959999084,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7843196392059326,0.3742139041423797,0.3589421808719635,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6731435060501099,0.2339316755533218,1.0765854120254517,285.0015869140625,284.95001220703125,300.2281494140625,289.0567626953125,298.1240234375,297.2673645019531,285.0029602050781,1.0,0.6656365990638733,0.3859742283821106,0.3859742283821106,1.0,1.0,-3.435163736343384,0.9947271943092346,2.440436363220215,0.218719944357872,0.9005118012428284,0.9005118012428284,0.0,225.2566833496093,232.0,48445.1953125,0.0,3631.772216796875,1.0,280.33673095703125,283.3251037597656,292.0252685546875,294.5025939941406,293.1499938964844,293.1499938964844,280.04998779296875,35970.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900942862033844,1.0,0.0,0.0,3.869961500167847,3.869985342025757,7.987517847141135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7611.16259765625,0.0,1247.701904296875,2371.396484375,0.0,3412.371826171875,0.7821958661079407,1.0,0.0,3.0,1.0,0.0
12237420,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8271825313568115,0.4446195960044861,0.4043274819850921,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9225874543190002,0.6183677315711975,0.5885635614395142,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9213905930519104,0.6175765991210938,0.4332595467567444,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7817769050598145,0.374077558517456,0.359146773815155,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.6708160042762756,0.2337123900651931,1.0768282413482666,284.8441772460937,284.95001220703125,300.2120056152344,289.047119140625,298.11492919921875,297.2637023925781,284.8427124023437,1.0,0.6674734950065613,0.385261207818985,0.385261207818985,1.0,1.0,-3.4371633529663086,0.9932827949523926,2.443880558013916,0.2169362008571624,0.8978575468063354,0.8978575468063354,0.0,228.37106323242188,235.0,49532.53125,0.0,3654.878173828125,1.0,280.0634460449219,283.1280822753906,292.079345703125,294.6584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36061.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910333216190338,1.0,0.0,0.0,3.867541551589966,3.867565393447876,7.977531595315668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7058.375,0.0,1246.4462890625,2371.396484375,0.0,3499.696044921875,0.7818461060523987,1.0,0.0,3.0,1.0,0.0
12237480,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8271825313568115,0.4446195960044861,0.4043274819850921,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9225874543190002,0.6183677315711975,0.5885635614395142,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9213905930519104,0.6175765991210938,0.4332595467567444,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7817769050598145,0.374077558517456,0.359146773815155,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.6708160042762756,0.2337123900651931,1.0768282413482666,284.8441772460937,284.95001220703125,300.2120056152344,289.047119140625,298.11492919921875,297.2637023925781,284.8427124023437,1.0,0.6674734950065613,0.385261207818985,0.385261207818985,1.0,1.0,-3.4371633529663086,0.9932827949523926,2.443880558013916,0.2169362008571624,0.8978575468063354,0.8978575468063354,0.0,228.37106323242188,235.0,49532.53125,0.0,3654.878173828125,1.0,280.0634460449219,283.1280822753906,292.079345703125,294.6584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36061.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910333216190338,1.0,0.0,0.0,3.867541551589966,3.867565393447876,7.977531595315668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7058.375,0.0,1246.4462890625,2371.396484375,0.0,3499.696044921875,0.7818461060523987,1.0,0.0,3.0,1.0,0.0
12237540,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8241915106773376,0.4439502656459808,0.4034470319747925,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.918657124042511,0.6176820397377014,0.5876497030258179,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9204248189926147,0.6221727728843689,0.4362019598484039,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7793574333190918,0.3743678331375122,0.3592855036258697,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6685687303543091,0.2337447106838226,1.0767199993133545,284.9999694824219,284.95001220703125,300.1956787109375,289.0375671386719,298.1111755371094,297.26739501953125,285.0014038085937,1.0,0.6691911816596985,0.3845481872558594,0.3845481872558594,1.0,1.0,-3.438570261001587,0.9916481375694276,2.446922063827514,0.214854896068573,0.8997541666030884,0.8997541666030884,0.0,231.322494506836,238.0,48424.46875,0.0,3675.6357421875,1.0,280.3365478515625,283.3250732421875,292.000732421875,294.470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35979.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998194932937622,1.0,0.0,0.0,3.867977142333984,3.868000984191896,7.979328415785858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6897.31103515625,0.0,1246.1531982421875,2371.396484375,0.0,3401.901611328125,0.7818605303764343,1.0,0.0,3.0,1.0,0.0
12237600,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8241915106773376,0.4439502656459808,0.4034470319747925,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.918657124042511,0.6176820397377014,0.5876497030258179,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9204248189926147,0.6221727728843689,0.4362019598484039,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7793574333190918,0.3743678331375122,0.3592855036258697,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6685687303543091,0.2337447106838226,1.0767199993133545,284.9999694824219,284.95001220703125,300.1956787109375,289.0375671386719,298.1111755371094,297.26739501953125,285.0014038085937,1.0,0.6691911816596985,0.3845481872558594,0.3845481872558594,1.0,1.0,-3.438570261001587,0.9916481375694276,2.446922063827514,0.214854896068573,0.8997541666030884,0.8997541666030884,0.0,231.322494506836,238.0,48424.46875,0.0,3675.6357421875,1.0,280.3365478515625,283.3250732421875,292.000732421875,294.470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35979.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998194932937622,1.0,0.0,0.0,3.867977142333984,3.868000984191896,7.979328415785858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6897.31103515625,0.0,1246.1531982421875,2371.396484375,0.0,3401.901611328125,0.7818605303764343,1.0,0.0,3.0,1.0,0.0
12237660,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.8232129216194153,0.4445017576217651,0.403776615858078,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9172573089599608,0.6183224320411682,0.5880416631698608,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9219671487808228,0.6280481815338135,0.4401245713233948,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.7788732647895813,0.3755884766578674,0.3602956235408783,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.6681116819381714,0.234498843550682,1.0796054601669312,285.1853942871094,284.95001220703125,300.17919921875,289.0282287597656,298.1156005859375,297.28204345703125,285.1871643066406,1.0,0.6714930534362793,0.3838764131069183,0.3838764131069183,1.0,1.0,-3.4488322734832764,0.9930896759033204,2.455742597579956,0.213893175125122,0.9043941497802734,0.9043941497802734,0.0,233.2151031494141,241.0,47349.296875,0.0,3711.7529296875,1.0,280.6353759765625,283.5517578125,291.974853515625,294.3733825683594,293.1499938964844,293.1499938964844,280.3500061035156,35847.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861737847328186,1.0,0.0,0.0,3.874956130981445,3.874979972839356,8.008149166016665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7479.173828125,0.0,1250.829833984375,2371.396484375,0.0,3274.407958984375,0.7829542756080627,1.0,0.0,3.0,1.0,0.0
12237720,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.8232129216194153,0.4445017576217651,0.403776615858078,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9172573089599608,0.6183224320411682,0.5880416631698608,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9219671487808228,0.6280481815338135,0.4401245713233948,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.7788732647895813,0.3755884766578674,0.3602956235408783,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.6681116819381714,0.234498843550682,1.0796054601669312,285.1853942871094,284.95001220703125,300.17919921875,289.0282287597656,298.1156005859375,297.28204345703125,285.1871643066406,1.0,0.6714930534362793,0.3838764131069183,0.3838764131069183,1.0,1.0,-3.4488322734832764,0.9930896759033204,2.455742597579956,0.213893175125122,0.9043941497802734,0.9043941497802734,0.0,233.2151031494141,241.0,47349.296875,0.0,3711.7529296875,1.0,280.6353759765625,283.5517578125,291.974853515625,294.3733825683594,293.1499938964844,293.1499938964844,280.3500061035156,35847.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861737847328186,1.0,0.0,0.0,3.874956130981445,3.874979972839356,8.008149166016665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7479.173828125,0.0,1250.829833984375,2371.396484375,0.0,3274.407958984375,0.7829542756080627,1.0,0.0,3.0,1.0,0.0
12237780,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8210995197296143,0.443640261888504,0.4035846590995788,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.914548933506012,0.6176953911781311,0.5880502462387085,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9220272302627563,0.6324572563171387,0.4436283409595489,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7774586081504822,0.3760797679424286,0.3611674904823303,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6669490933418274,0.234847292304039,1.0826005935668943,285.03375244140625,284.95001220703125,300.1625671386719,289.01910400390625,298.1101989746094,297.2831420898437,285.03240966796875,1.0,0.6740052700042725,0.3832046687602997,0.3832046687602997,1.0,1.0,-3.4574906826019287,0.9939724206924438,2.4635183811187744,0.2130007147789001,0.9043134450912476,0.9043134450912476,0.0,236.0521697998047,244.0,48546.6796875,0.0,3749.678466796875,1.0,280.36328125,283.3575744628906,292.06201171875,294.5847473144531,293.1499938964844,293.1499938964844,280.04998779296875,35912.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984756469726562,1.0,0.0,0.0,3.87965726852417,3.87968111038208,8.027591320569627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7670.40966796875,0.0,1255.213134765625,2371.396484375,0.0,3389.370849609375,0.783817708492279,1.0,0.0,3.0,1.0,0.0
12237840,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8210995197296143,0.443640261888504,0.4035846590995788,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.914548933506012,0.6176953911781311,0.5880502462387085,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9220272302627563,0.6324572563171387,0.4436283409595489,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7774586081504822,0.3760797679424286,0.3611674904823303,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6669490933418274,0.234847292304039,1.0826005935668943,285.03375244140625,284.95001220703125,300.1625671386719,289.01910400390625,298.1101989746094,297.2831420898437,285.03240966796875,1.0,0.6740052700042725,0.3832046687602997,0.3832046687602997,1.0,1.0,-3.4574906826019287,0.9939724206924438,2.4635183811187744,0.2130007147789001,0.9043134450912476,0.9043134450912476,0.0,236.0521697998047,244.0,48546.6796875,0.0,3749.678466796875,1.0,280.36328125,283.3575744628906,292.06201171875,294.5847473144531,293.1499938964844,293.1499938964844,280.04998779296875,35912.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984756469726562,1.0,0.0,0.0,3.87965726852417,3.87968111038208,8.027591320569627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7670.40966796875,0.0,1255.213134765625,2371.396484375,0.0,3389.370849609375,0.783817708492279,1.0,0.0,3.0,1.0,0.0
12237900,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8191028833389282,0.4426253736019134,0.4029384553432464,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9120678305625916,0.616727352142334,0.5874404311180115,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9208824038505554,0.6340605020523071,0.4449436366558075,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7758635878562927,0.3758828938007355,0.3612091541290283,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.665564239025116,0.2346919029951095,1.0828078985214231,284.9022521972656,284.95001220703125,300.1542053222656,289.0146789550781,298.1034851074219,297.2782897949219,284.8952331542969,1.0,0.6750413179397583,0.3828687667846679,0.3828687667846679,1.0,1.0,-3.457867383956909,0.993091881275177,2.464775562286377,0.2120997905731201,0.9027166962623596,0.9027166962623596,0.0,238.0345916748047,244.0,49544.03515625,0.0,3762.309326171875,1.0,280.1185607910156,283.1889343261719,292.09429931640625,294.72515869140625,293.1499938964844,293.1499938964844,280.04998779296875,35979.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083823561668396,1.0,0.0,0.0,3.8798508644104,3.8798749446868896,8.028393381209753e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7497.25537109375,0.0,1255.9039306640625,2371.396484375,0.0,3481.585205078125,0.7838931083679199,1.0,0.0,3.0,1.0,0.0
12237960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8165957927703857,0.4413570463657379,0.4019574522972107,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9090272188186646,0.6154348254203796,0.5864266157150269,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9191270470619202,0.6354004740715027,0.4459857642650604,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7737842798233032,0.3754478693008423,0.3609745800495147,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6637194156646729,0.2343369871377945,1.0820167064666748,284.8488464355469,284.95001220703125,300.14581298828125,289.01031494140625,298.0949401855469,297.27117919921875,284.8471069335937,1.0,0.6758601069450378,0.3824736475944519,0.3824736475944519,1.0,1.0,-3.4554927349090576,0.9911283254623412,2.4643642902374268,0.2107180058956146,0.9014673233032228,0.9014673233032228,0.0,240.276123046875,247.0,49686.24609375,0.0,3769.70068359375,1.0,280.06451416015625,283.1307373046875,292.0717468261719,294.6741943359375,293.1499938964844,293.1499938964844,279.75,36037.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139364361763,1.0,0.0,0.0,3.8782026767730713,3.878226518630981,8.021572739380645e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7798.75048828125,0.0,1255.0064697265625,2371.396484375,0.0,3533.098876953125,0.7836781740188599,1.0,0.0,3.0,1.0,0.0
12238020,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.8112593293190002,0.4384445250034332,0.3996583223342895,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581420898437,0.9028822779655457,0.6123161911964417,0.5838711261749268,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.915383517742157,0.637657105922699,0.4477867186069488,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.7693333625793457,0.3741630315780639,0.3600910604000091,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593322753906,0.6596660017967224,0.2332494258880615,1.0786356925964355,284.65826416015625,284.95001220703125,300.12890625,289.0018920898437,298.0760803222656,297.2547607421875,284.65643310546875,1.0,0.6769817471504211,0.3816833794116974,0.3816833794116974,1.0,1.0,-3.4466969966888428,0.9858351945877076,2.4608616828918457,0.2074421942234039,0.8960343599319458,0.8960343599319458,0.0,244.7176971435547,250.0,50712.17578125,0.0,3774.253173828125,1.0,279.7646179199219,282.9011535644531,292.0525817871094,294.7120361328125,293.1499938964844,293.1499938964844,280.04998779296875,36190.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264792799949646,1.0,0.0,0.0,3.869438648223877,3.869462728500366,7.985360070961178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7164.16748046875,0.0,1249.021484375,2371.396484375,0.0,3648.828857421875,0.7822946310043335,1.0,0.0,3.0,1.0,0.0
12238080,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.8112593293190002,0.4384445250034332,0.3996583223342895,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581420898437,0.9028822779655457,0.6123161911964417,0.5838711261749268,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.915383517742157,0.637657105922699,0.4477867186069488,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.7693333625793457,0.3741630315780639,0.3600910604000091,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593322753906,0.6596660017967224,0.2332494258880615,1.0786356925964355,284.65826416015625,284.95001220703125,300.12890625,289.0018920898437,298.0760803222656,297.2547607421875,284.65643310546875,1.0,0.6769817471504211,0.3816833794116974,0.3816833794116974,1.0,1.0,-3.4466969966888428,0.9858351945877076,2.4608616828918457,0.2074421942234039,0.8960343599319458,0.8960343599319458,0.0,244.7176971435547,250.0,50712.17578125,0.0,3774.253173828125,1.0,279.7646179199219,282.9011535644531,292.0525817871094,294.7120361328125,293.1499938964844,293.1499938964844,280.04998779296875,36190.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264792799949646,1.0,0.0,0.0,3.869438648223877,3.869462728500366,7.985360070961178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7164.16748046875,0.0,1249.021484375,2371.396484375,0.0,3648.828857421875,0.7822946310043335,1.0,0.0,3.0,1.0,0.0
12238140,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8075240850448608,0.4371474683284759,0.3981139361858368,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8987289071083069,0.610659122467041,0.5819261074066162,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.9137569665908812,0.6416334509849548,0.4502092003822326,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7663283348083496,0.3737688064575195,0.3595107793807983,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.6567894220352173,0.2326944321393966,1.0756816864013672,284.80926513671875,284.95001220703125,300.1119079589844,288.993896484375,298.068359375,297.2536926269531,284.8106384277344,1.0,0.6779201030731201,0.3808931112289428,0.3808931112289428,1.0,1.0,-3.441147565841675,0.9816406965255736,2.4595067501068115,0.2042819559574127,0.8953497409820557,0.8953497409820557,0.0,247.86154174804688,253.0,49499.97265625,0.0,3779.136962890625,1.0,280.0365905761719,283.09588623046875,291.9497375488281,294.4774780273437,293.1499938964844,293.1499938964844,280.3500061035156,36132.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138768315315248,1.0,0.0,0.0,3.862521171569824,3.8625450134277344,7.956834338074259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6983.40966796875,0.0,1242.9017333984375,2371.396484375,0.0,3532.546630859375,0.7810547351837158,1.0,0.0,3.0,1.0,0.0
12238200,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8075240850448608,0.4371474683284759,0.3981139361858368,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8987289071083069,0.610659122467041,0.5819261074066162,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.9137569665908812,0.6416334509849548,0.4502092003822326,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7663283348083496,0.3737688064575195,0.3595107793807983,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.6567894220352173,0.2326944321393966,1.0756816864013672,284.80926513671875,284.95001220703125,300.1119079589844,288.993896484375,298.068359375,297.2536926269531,284.8106384277344,1.0,0.6779201030731201,0.3808931112289428,0.3808931112289428,1.0,1.0,-3.441147565841675,0.9816406965255736,2.4595067501068115,0.2042819559574127,0.8953497409820557,0.8953497409820557,0.0,247.86154174804688,253.0,49499.97265625,0.0,3779.136962890625,1.0,280.0365905761719,283.09588623046875,291.9497375488281,294.4774780273437,293.1499938964844,293.1499938964844,280.3500061035156,36132.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138768315315248,1.0,0.0,0.0,3.862521171569824,3.8625450134277344,7.956834338074259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6983.40966796875,0.0,1242.9017333984375,2371.396484375,0.0,3532.546630859375,0.7810547351837158,1.0,0.0,3.0,1.0,0.0
