time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238260,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8063493371009827,0.4373267292976379,0.3980721831321716,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8972893953323364,0.6106588840484619,0.5816614031791687,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9151012897491456,0.6471710205078125,0.4538639187812805,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7656465172767639,0.3745529651641845,0.3600649535655975,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6560556888580322,0.233066439628601,1.0766630172729492,284.9940490722656,284.95001220703125,300.09478759765625,288.98638916015625,298.0717163085937,297.2664794921875,284.9958190917969,1.0,0.6795598268508911,0.3804361224174499,0.3804361224174499,1.0,1.0,-3.447010040283203,0.98220032453537,2.464809894561768,0.2033774703741073,0.8974313735961914,0.8974313735961914,0.0,249.5603179931641,256.0,48355.140625,0.0,3803.580078125,1.0,280.33526611328125,283.32373046875,291.92364501953125,294.3713073730469,293.1499938964844,293.1499938964844,280.6499938964844,36008.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981981873512268,1.0,0.0,0.0,3.8617682456970215,3.861792087554932,7.953732392707025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6869.2861328125,0.0,1241.3045654296875,2371.396484375,0.0,3386.783203125,0.7808100581169128,1.0,0.0,3.0,1.0,0.0
12238320,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8063493371009827,0.4373267292976379,0.3980721831321716,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8972893953323364,0.6106588840484619,0.5816614031791687,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9151012897491456,0.6471710205078125,0.4538639187812805,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7656465172767639,0.3745529651641845,0.3600649535655975,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6560556888580322,0.233066439628601,1.0766630172729492,284.9940490722656,284.95001220703125,300.09478759765625,288.98638916015625,298.0717163085937,297.2664794921875,284.9958190917969,1.0,0.6795598268508911,0.3804361224174499,0.3804361224174499,1.0,1.0,-3.447010040283203,0.98220032453537,2.464809894561768,0.2033774703741073,0.8974313735961914,0.8974313735961914,0.0,249.5603179931641,256.0,48355.140625,0.0,3803.580078125,1.0,280.33526611328125,283.32373046875,291.92364501953125,294.3713073730469,293.1499938964844,293.1499938964844,280.6499938964844,36008.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981981873512268,1.0,0.0,0.0,3.8617682456970215,3.861792087554932,7.953732392707025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6869.2861328125,0.0,1241.3045654296875,2371.396484375,0.0,3386.783203125,0.7808100581169128,1.0,0.0,3.0,1.0,0.0
12238380,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.8060672283172607,0.4377366304397583,0.3983373939990997,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.8968958258628845,0.6110514998435974,0.5819054841995239,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.9162642955780028,0.6506149172782898,0.4561508297920227,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7656505107879639,0.3753008544445038,0.3606818318367004,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.656058669090271,0.2335516214370727,1.0785051584243774,285.1399841308594,284.95001220703125,300.0851745605469,288.9824523925781,298.0756225585937,297.2762451171875,285.1460876464844,1.0,0.6808068156242371,0.3801802098751068,0.3801802098751068,1.0,1.0,-3.453326463699341,0.9835346937179564,2.4697916507720947,0.203242227435112,0.9002317190170288,0.9002317190170288,0.0,250.42755126953125,256.0,47379.97265625,0.0,3824.30712890625,1.0,280.5924072265625,283.5071105957031,291.902587890625,294.2609558105469,293.1499938964844,293.1499938964844,280.6499938964844,35915.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883654475212097,1.0,0.0,0.0,3.864438056945801,3.864461660385132,7.964733299559157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7047.314453125,0.0,1242.751220703125,2371.396484375,0.0,3294.918212890625,0.7812044024467468,1.0,0.0,3.0,1.0,0.0
12238440,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8060742020606995,0.4381616413593292,0.3987282514572143,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8968186974525452,0.611499011516571,0.5823158621788025,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.9174319505691528,0.6534345149993896,0.4581072032451629,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.7658644318580627,0.3760049343109131,0.3613293766975403,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.656278669834137,0.2340449541807174,1.0806052684783936,285.1839294433594,284.95001220703125,300.0775756835937,288.9794921875,298.079345703125,297.2847900390625,285.1858215332031,1.0,0.681964099407196,0.379979133605957,0.379979133605957,1.0,1.0,-3.4599459171295166,0.9851297736167908,2.474816083908081,0.2033234536647796,0.9020865559577942,0.9020865559577942,0.0,251.055908203125,259.0,47310.44140625,0.0,3844.439208984375,1.0,280.63525390625,283.55419921875,291.92535400390625,294.3150939941406,293.1499938964844,293.1499938964844,280.3500061035156,35860.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848849534988403,1.0,0.0,0.0,3.868142604827881,3.868166446685791,7.980011673680565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7460.4091796875,0.0,1245.3447265625,2371.396484375,0.0,3262.341552734375,0.7817806601524353,1.0,0.0,3.0,1.0,0.0
12238500,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8056585788726807,0.4380741417407989,0.3989880979061126,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8963196277618408,0.6114841103553772,0.5826334953308105,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.918253481388092,0.6560084819793701,0.4601704180240631,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7657852172851562,0.3764897882938385,0.3620001375675201,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6562813520431519,0.2344210147857666,1.0829607248306274,285.0791015625,284.95001220703125,300.0689392089844,288.97625732421875,298.07940673828125,297.2888488769531,285.0731201171875,1.0,0.6833429336547852,0.3797506392002105,0.3797506392002105,1.0,1.0,-3.466768741607666,0.9867016077041626,2.480067253112793,0.203442633152008,0.90195232629776,0.90195232629776,0.0,252.1210174560547,259.0,48320.421875,0.0,3867.7216796875,1.0,280.4128723144531,283.41265869140625,292.0064392089844,294.53302001953125,293.1499938964844,293.1499938964844,280.3500061035156,35885.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922252655029297,1.0,0.0,0.0,3.871108055114746,3.871131896972656,7.992251198629674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7340.81884765625,0.0,1247.9698486328125,2371.396484375,0.0,3331.01171875,0.7822883129119873,1.0,0.0,3.0,1.0,0.0
12238560,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.804172694683075,0.4374197423458099,0.3986620604991913,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8947606086730957,0.6108685731887817,0.5823508501052856,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9178361892700196,0.6579805016517639,0.4617376625537872,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7648285031318665,0.3765732944011688,0.3622998595237732,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6555224657058716,0.2345119714736938,1.084220051765442,285.0346374511719,284.95001220703125,300.0602722167969,288.97320556640625,298.0748291015625,297.2870178222656,285.0333557128906,1.0,0.6845749020576477,0.3793444335460663,0.3793444335460663,1.0,1.0,-3.4698050022125244,0.9865149855613708,2.483290195465088,0.2026686519384384,0.902035653591156,0.902035653591156,0.0,253.8643341064453,262.0,48527.1640625,0.0,3885.63037109375,1.0,280.36334228515625,283.36187744140625,292.02081298828125,294.5402526855469,293.1499938964844,293.1499938964844,280.04998779296875,35918.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983292579650879,1.0,0.0,0.0,3.872565984725952,3.8725898265838623,7.998272053555411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7655.9169921875,0.0,1249.4317626953125,2371.396484375,0.0,3388.00537109375,0.7825881242752075,1.0,0.0,3.0,1.0,0.0
12238620,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7997340559959412,0.4352090060710907,0.397108256816864,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.890123188495636,0.6085373163223267,0.5806732177734375,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9153507351875304,0.6609559655189514,0.4641301035881042,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.761606752872467,0.3759444952011108,0.362125039100647,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6527705788612366,0.2340561002492904,1.0839478969573977,284.85107421875,284.95001220703125,300.0429077148437,288.96759033203125,298.0594482421875,297.2752990722656,284.8493957519531,1.0,0.6864913702011108,0.3785320222377777,0.3785320222377777,1.0,1.0,-3.4682695865631104,0.983555018901825,2.48471474647522,0.2001618891954422,0.8992297649383545,0.8992297649383545,0.0,258.1522521972656,265.0,49678.390625,0.0,3907.190673828125,1.0,280.0646057128906,283.1360168457031,292.0323486328125,294.6334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36040.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144935011863708,1.0,0.0,0.0,3.870970487594605,3.870994329452514,7.991683901309443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7056.9921875,0.0,1249.088134765625,2371.396484375,0.0,3538.2568359375,0.7824210524559021,1.0,0.0,3.0,1.0,0.0
12238680,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7997340559959412,0.4352090060710907,0.397108256816864,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.890123188495636,0.6085373163223267,0.5806732177734375,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9153507351875304,0.6609559655189514,0.4641301035881042,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.761606752872467,0.3759444952011108,0.362125039100647,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6527705788612366,0.2340561002492904,1.0839478969573977,284.85107421875,284.95001220703125,300.0429077148437,288.96759033203125,298.0594482421875,297.2752990722656,284.8493957519531,1.0,0.6864913702011108,0.3785320222377777,0.3785320222377777,1.0,1.0,-3.4682695865631104,0.983555018901825,2.48471474647522,0.2001618891954422,0.8992297649383545,0.8992297649383545,0.0,258.1522521972656,265.0,49678.390625,0.0,3907.190673828125,1.0,280.0646057128906,283.1360168457031,292.0323486328125,294.6334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36040.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144935011863708,1.0,0.0,0.0,3.870970487594605,3.870994329452514,7.991683901309443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7056.9921875,0.0,1249.088134765625,2371.396484375,0.0,3538.2568359375,0.7824210524559021,1.0,0.0,3.0,1.0,0.0
12238740,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7963133454322815,0.4342920184135437,0.3959593474864959,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8864123821258545,0.6072693467140198,0.5791670083999634,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.914082169532776,0.6653897166252136,0.4668979346752167,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.75907963514328,0.3759143948554992,0.3619445264339447,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6504908204078674,0.2338903844356537,1.082981824874878,285.0032653808594,284.95001220703125,300.0254821777344,288.9627685546875,298.05322265625,297.27618408203125,285.004638671875,1.0,0.688067615032196,0.3777196109294891,0.3777196109294891,1.0,1.0,-3.467013359069824,0.9807010889053344,2.48631238937378,0.1974060088396072,0.9011424779891968,0.9011424779891968,0.0,261.56744384765625,268.0,48545.1875,0.0,3924.29248046875,1.0,280.3366394042969,283.3296203613281,291.93017578125,294.4098205566406,293.1499938964844,293.1499938964844,280.04998779296875,35968.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043688774108888,1.0,0.0,0.0,3.8719422817230233,3.8719661235809326,7.995695909812639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7590.59033203125,0.0,1249.3138427734375,2371.396484375,0.0,3444.27392578125,0.7825395464897156,1.0,0.0,3.0,1.0,0.0
12238800,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7963133454322815,0.4342920184135437,0.3959593474864959,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8864123821258545,0.6072693467140198,0.5791670083999634,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.914082169532776,0.6653897166252136,0.4668979346752167,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.75907963514328,0.3759143948554992,0.3619445264339447,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6504908204078674,0.2338903844356537,1.082981824874878,285.0032653808594,284.95001220703125,300.0254821777344,288.9627685546875,298.05322265625,297.27618408203125,285.004638671875,1.0,0.688067615032196,0.3777196109294891,0.3777196109294891,1.0,1.0,-3.467013359069824,0.9807010889053344,2.48631238937378,0.1974060088396072,0.9011424779891968,0.9011424779891968,0.0,261.56744384765625,268.0,48545.1875,0.0,3924.29248046875,1.0,280.3366394042969,283.3296203613281,291.93017578125,294.4098205566406,293.1499938964844,293.1499938964844,280.04998779296875,35968.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043688774108888,1.0,0.0,0.0,3.8719422817230233,3.8719661235809326,7.995695909812639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7590.59033203125,0.0,1249.3138427734375,2371.396484375,0.0,3444.27392578125,0.7825395464897156,1.0,0.0,3.0,1.0,0.0
12238860,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7934516072273254,0.4327863752841949,0.3950775563716888,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8833160996437073,0.60555499792099,0.5780218839645386,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.91340309381485,0.6690858602523804,0.4698453843593597,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7570846676826477,0.3756423890590668,0.3620240986347198,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6487142443656921,0.2336155027151107,1.082982301712036,284.84637451171875,284.95001220703125,300.00799560546875,288.9587707519531,298.0437927246094,297.2718505859375,284.84490966796875,1.0,0.6897543668746948,0.3771529495716095,0.3771529495716095,1.0,1.0,-3.468226194381714,0.9793641567230223,2.4888620376586914,0.1958711892366409,0.8985205292701721,0.8985205292701721,0.0,264.678466796875,271.0,49637.2421875,0.0,3945.765380859375,1.0,280.0634155273437,283.13287353515625,291.9897155761719,294.5711364746094,293.1499938964844,293.1499938964844,280.3500061035156,36059.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134891033172609,1.0,0.0,0.0,3.869622707366944,3.8696465492248535,7.98611893060297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7040.3896484375,0.0,1248.13427734375,2371.396484375,0.0,3528.95556640625,0.782206654548645,1.0,0.0,3.0,1.0,0.0
12238920,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7934516072273254,0.4327863752841949,0.3950775563716888,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8833160996437073,0.60555499792099,0.5780218839645386,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.91340309381485,0.6690858602523804,0.4698453843593597,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7570846676826477,0.3756423890590668,0.3620240986347198,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6487142443656921,0.2336155027151107,1.082982301712036,284.84637451171875,284.95001220703125,300.00799560546875,288.9587707519531,298.0437927246094,297.2718505859375,284.84490966796875,1.0,0.6897543668746948,0.3771529495716095,0.3771529495716095,1.0,1.0,-3.468226194381714,0.9793641567230223,2.4888620376586914,0.1958711892366409,0.8985205292701721,0.8985205292701721,0.0,264.678466796875,271.0,49637.2421875,0.0,3945.765380859375,1.0,280.0634155273437,283.13287353515625,291.9897155761719,294.5711364746094,293.1499938964844,293.1499938964844,280.3500061035156,36059.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134891033172609,1.0,0.0,0.0,3.869622707366944,3.8696465492248535,7.98611893060297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7040.3896484375,0.0,1248.13427734375,2371.396484375,0.0,3528.95556640625,0.782206654548645,1.0,0.0,3.0,1.0,0.0
12238980,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7907264232635498,0.43210169672966,0.3941942155361175,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8803449869155884,0.6045451164245605,0.576810359954834,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.912889838218689,0.6737468242645264,0.4728121161460876,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7551767826080322,0.3758000433444977,0.3620381653308868,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6469870805740356,0.2335958629846573,1.082640290260315,285.00201416015625,284.95001220703125,299.990478515625,288.95562744140625,298.04010009765625,297.2753295898437,285.0034484863281,1.0,0.6913267970085144,0.3765862584114074,0.3765862584114074,1.0,1.0,-3.46886944770813,0.9778737425804138,2.490995645523072,0.1940649002790451,0.9004438519477844,0.9004438519477844,0.0,267.620849609375,274.0,48524.10546875,0.0,3964.837890625,1.0,280.3365783691406,283.3295593261719,291.917236328125,294.3890380859375,293.1499938964844,293.1499938964844,280.04998779296875,35977.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026709794998168,1.0,0.0,0.0,3.8701486587524414,3.870172500610352,7.988290349203453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7584.73046875,0.0,1247.9183349609375,2371.396484375,0.0,3428.46923828125,0.78223717212677,1.0,0.0,3.0,1.0,0.0
12239040,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7907264232635498,0.43210169672966,0.3941942155361175,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8803449869155884,0.6045451164245605,0.576810359954834,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.912889838218689,0.6737468242645264,0.4728121161460876,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7551767826080322,0.3758000433444977,0.3620381653308868,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6469870805740356,0.2335958629846573,1.082640290260315,285.00201416015625,284.95001220703125,299.990478515625,288.95562744140625,298.04010009765625,297.2753295898437,285.0034484863281,1.0,0.6913267970085144,0.3765862584114074,0.3765862584114074,1.0,1.0,-3.46886944770813,0.9778737425804138,2.490995645523072,0.1940649002790451,0.9004438519477844,0.9004438519477844,0.0,267.620849609375,274.0,48524.10546875,0.0,3964.837890625,1.0,280.3365783691406,283.3295593261719,291.917236328125,294.3890380859375,293.1499938964844,293.1499938964844,280.04998779296875,35977.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026709794998168,1.0,0.0,0.0,3.8701486587524414,3.870172500610352,7.988290349203453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7584.73046875,0.0,1247.9183349609375,2371.396484375,0.0,3428.46923828125,0.78223717212677,1.0,0.0,3.0,1.0,0.0
12239100,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7897961735725403,0.4316133558750152,0.3940233886241913,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8792917132377625,0.6039575338363647,0.5765096545219421,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9130980968475342,0.6758748888969421,0.4745188355445862,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7545903325080872,0.3758538365364074,0.3622570335865021,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6464673280715942,0.2336055040359497,1.0832306146621704,284.89306640625,284.95001220703125,299.981689453125,288.9544372558594,298.037353515625,297.2758483886719,284.8868713378906,1.0,0.6922507882118225,0.3763029277324676,0.3763029277324676,1.0,1.0,-3.471332550048828,0.9778267741203308,2.4935057163238525,0.1934914588928222,0.8990267515182495,0.8990267515182495,0.0,268.8720397949219,274.0,49474.0546875,0.0,3978.476318359375,1.0,280.1131286621094,283.1854553222656,291.9793701171875,294.5752868652344,293.1499938964844,293.1499938964844,280.04998779296875,36018.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908332586288452,1.0,0.0,0.0,3.869751930236816,3.869775772094727,7.986652121871884e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7450.064453125,0.0,1247.917724609375,2371.396484375,0.0,3481.122802734375,0.7821757793426514,1.0,0.0,3.0,1.0,0.0
12239160,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7881324887275696,0.4306799471378326,0.3934029638767242,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8775438666343689,0.602916955947876,0.5757690668106079,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9124670624732972,0.6775038838386536,0.4758183062076568,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7534387707710266,0.3756053745746612,0.3622052371501922,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6454663276672363,0.2334044128656387,1.08304762840271,284.8464660644531,284.95001220703125,299.972900390625,288.9534606933594,298.03131103515625,297.2718811035156,284.8450622558594,1.0,0.6930553913116455,0.3759993314743042,0.3759993314743042,1.0,1.0,-3.4709818363189697,0.9767945408821106,2.494187355041504,0.1925897449254989,0.8978344202041626,0.8978344202041626,0.0,270.6078186035156,277.0,49629.3046875,0.0,3987.87744140625,1.0,280.0633239746094,283.1338195800781,291.9867553710937,294.565673828125,293.1499938964844,293.1499938964844,280.3500061035156,36064.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124587178230286,1.0,0.0,0.0,3.8675942420959473,3.8676180839538574,7.977749305609905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7038.97021484375,0.0,1246.5120849609375,2371.396484375,0.0,3519.407470703125,0.7818587422370911,1.0,0.0,3.0,1.0,0.0
12239220,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.785531222820282,0.4300267398357391,0.3925552666187286,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8747084736824036,0.6019213795661926,0.5745826363563538,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9120422601699828,0.6821877956390381,0.4788016676902771,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7516506314277649,0.3757873177528381,0.3622506260871887,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.643872857093811,0.233427882194519,1.0829311609268188,285.0028686523437,284.95001220703125,299.955322265625,288.9523010253906,298.0278625488281,297.2757568359375,285.0043334960937,1.0,0.6946671605110168,0.3753920793533325,0.3753920793533325,1.0,1.0,-3.4720277786254883,0.975309193134308,2.496718406677246,0.1906984001398086,0.8997750282287598,0.8997750282287598,0.0,273.54510498046875,280.0,48523.171875,0.0,4007.96484375,1.0,280.3365478515625,283.3310546875,291.916259765625,294.3874816894531,293.1499938964844,293.1499938964844,280.6499938964844,35979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021623134613036,1.0,0.0,0.0,3.868030309677124,3.868054151535034,7.979547831382661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6879.97900390625,0.0,1246.1973876953125,2371.396484375,0.0,3423.73193359375,0.7818701863288879,1.0,0.0,3.0,1.0,0.0
12239280,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.785531222820282,0.4300267398357391,0.3925552666187286,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8747084736824036,0.6019213795661926,0.5745826363563538,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9120422601699828,0.6821877956390381,0.4788016676902771,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7516506314277649,0.3757873177528381,0.3622506260871887,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.643872857093811,0.233427882194519,1.0829311609268188,285.0028686523437,284.95001220703125,299.955322265625,288.9523010253906,298.0278625488281,297.2757568359375,285.0043334960937,1.0,0.6946671605110168,0.3753920793533325,0.3753920793533325,1.0,1.0,-3.4720277786254883,0.975309193134308,2.496718406677246,0.1906984001398086,0.8997750282287598,0.8997750282287598,0.0,273.54510498046875,280.0,48523.171875,0.0,4007.96484375,1.0,280.3365478515625,283.3310546875,291.916259765625,294.3874816894531,293.1499938964844,293.1499938964844,280.6499938964844,35979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021623134613036,1.0,0.0,0.0,3.868030309677124,3.868054151535034,7.979547831382661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6879.97900390625,0.0,1246.1973876953125,2371.396484375,0.0,3423.73193359375,0.7818701863288879,1.0,0.0,3.0,1.0,0.0
12239340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.7847216725349426,0.430546373128891,0.3928667902946472,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8736217021942139,0.6022096872329712,0.574654757976532,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9135911464691162,0.6881750822067261,0.4827997088432312,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7513272166252136,0.3768786191940307,0.3631456196308136,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.6436184048652649,0.2341589629650116,1.0857356786727903,285.18878173828125,284.95001220703125,299.937744140625,288.95220947265625,298.03253173828125,297.2905578613281,285.1905517578125,1.0,0.6968463063240051,0.3747848570346832,0.3747848570346832,1.0,1.0,-3.481738567352295,0.976660966873169,2.505077600479126,0.1897323429584503,0.9044633507728576,0.9044633507728576,0.0,275.4690246582031,283.0,47450.23828125,0.0,4044.128662109375,1.0,280.6353759765625,283.5578308105469,291.89813232421875,294.2982177734375,293.1499938964844,293.1499938964844,280.3500061035156,35846.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883680105209351,1.0,0.0,0.0,3.875079870223999,3.875103712081909,8.008660188352223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7463.57080078125,0.0,1250.919921875,2371.396484375,0.0,3294.942138671875,0.7829746603965759,1.0,0.0,3.0,1.0,0.0
12239400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.7847216725349426,0.430546373128891,0.3928667902946472,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8736217021942139,0.6022096872329712,0.574654757976532,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9135911464691162,0.6881750822067261,0.4827997088432312,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7513272166252136,0.3768786191940307,0.3631456196308136,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.6436184048652649,0.2341589629650116,1.0857356786727903,285.18878173828125,284.95001220703125,299.937744140625,288.95220947265625,298.03253173828125,297.2905578613281,285.1905517578125,1.0,0.6968463063240051,0.3747848570346832,0.3747848570346832,1.0,1.0,-3.481738567352295,0.976660966873169,2.505077600479126,0.1897323429584503,0.9044633507728576,0.9044633507728576,0.0,275.4690246582031,283.0,47450.23828125,0.0,4044.128662109375,1.0,280.6353759765625,283.5578308105469,291.89813232421875,294.2982177734375,293.1499938964844,293.1499938964844,280.3500061035156,35846.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883680105209351,1.0,0.0,0.0,3.875079870223999,3.875103712081909,8.008660188352223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7463.57080078125,0.0,1250.919921875,2371.396484375,0.0,3294.942138671875,0.7829746603965759,1.0,0.0,3.0,1.0,0.0
12239460,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7828741669654846,0.4296766817569732,0.3926616609096527,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8715910315513611,0.6012521386146545,0.5743480920791626,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9138527512550354,0.6924353241920471,0.4862532913684845,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7502791285514832,0.3772128522396087,0.3638805150985718,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6428419351577759,0.2344719618558883,1.0886051654815674,285.0382385253906,284.95001220703125,299.920166015625,288.9532775878906,298.02618408203125,297.2902526855469,285.03692626953125,1.0,0.6992098093032837,0.3741569817066192,0.3741569817066192,1.0,1.0,-3.48962664604187,0.9773302674293518,2.512296438217163,0.1887706220149994,0.9044498801231384,0.9044498801231384,0.0,278.3568420410156,286.0,48658.59765625,0.0,4081.510009765625,1.0,280.3632507324219,283.3642272949219,291.9947204589844,294.51922607421875,293.1499938964844,293.1499938964844,280.04998779296875,35909.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003676772117615,1.0,0.0,0.0,3.8799142837524414,3.879938125610352,8.028655429370701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7658.9755859375,0.0,1255.4019775390625,2371.396484375,0.0,3407.01123046875,0.7838599681854248,1.0,0.0,3.0,1.0,0.0
12239520,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7828741669654846,0.4296766817569732,0.3926616609096527,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8715910315513611,0.6012521386146545,0.5743480920791626,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9138527512550354,0.6924353241920471,0.4862532913684845,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7502791285514832,0.3772128522396087,0.3638805150985718,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6428419351577759,0.2344719618558883,1.0886051654815674,285.0382385253906,284.95001220703125,299.920166015625,288.9532775878906,298.02618408203125,297.2902526855469,285.03692626953125,1.0,0.6992098093032837,0.3741569817066192,0.3741569817066192,1.0,1.0,-3.48962664604187,0.9773302674293518,2.512296438217163,0.1887706220149994,0.9044498801231384,0.9044498801231384,0.0,278.3568420410156,286.0,48658.59765625,0.0,4081.510009765625,1.0,280.3632507324219,283.3642272949219,291.9947204589844,294.51922607421875,293.1499938964844,293.1499938964844,280.04998779296875,35909.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003676772117615,1.0,0.0,0.0,3.8799142837524414,3.879938125610352,8.028655429370701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7658.9755859375,0.0,1255.4019775390625,2371.396484375,0.0,3407.01123046875,0.7838599681854248,1.0,0.0,3.0,1.0,0.0
12239580,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.780500590801239,0.4283038675785064,0.3917676210403442,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8691235780715942,0.5997303128242493,0.5733009576797485,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9126451015472412,0.6942163109779358,0.4877673387527466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7486263513565063,0.3767855167388916,0.3637784421443939,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6414646506309509,0.2341935634613037,1.0885627269744873,284.8841247558594,284.95001220703125,299.9089050292969,288.9545593261719,298.01617431640625,297.2821044921875,284.8795471191406,1.0,0.7003912329673767,0.3737551271915436,0.3737551271915436,1.0,1.0,-3.4889473915100098,0.9758807420730592,2.51306676864624,0.1875454783439636,0.9024797677993774,0.9024797677993774,0.0,280.9804992675781,286.0,49737.1953125,0.0,4095.397216796875,1.0,280.0943908691406,283.1703186035156,292.031982421875,294.6564636230469,293.1499938964844,293.1499938964844,280.04998779296875,35998.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122359156608582,1.0,0.0,0.0,3.879777193069458,3.879801034927368,8.028087563616282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7458.51123046875,0.0,1255.98974609375,2371.396484375,0.0,3517.342529296875,0.7839036583900452,1.0,0.0,3.0,1.0,0.0
12239640,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7788712978363037,0.4274042546749115,0.3910441398620605,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8674433827400208,0.5986972451210022,0.5724437236785889,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9116380214691162,0.6950790882110596,0.4884209632873535,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.747441291809082,0.3764036893844604,0.3635278642177582,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6404443383216858,0.2339119464159011,1.087828278541565,284.8541564941406,284.95001220703125,299.9025573730469,288.9555053710937,298.0097351074219,297.27642822265625,284.8524475097656,1.0,0.7008997797966003,0.3735290765762329,0.3735290765762329,1.0,1.0,-3.486649990081787,0.974440574645996,2.51220965385437,0.1866359561681747,0.901680052280426,0.901680052280426,0.0,282.6118469238281,289.0,49806.27734375,0.0,4099.208984375,1.0,280.06451416015625,283.1377258300781,292.0152282714844,294.6197509765625,293.1499938964844,293.1499938964844,279.75,36033.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154887795448304,1.0,0.0,0.0,3.878650426864624,3.878674268722534,8.023425266401318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7791.59033203125,0.0,1255.343017578125,2371.396484375,0.0,3547.46923828125,0.78375244140625,1.0,0.0,3.0,1.0,0.0
12239700,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.7766362428665161,0.4260244071483612,0.3900041878223419,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.8651248812675476,0.5971049666404724,0.5711663365364075,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9102858901023864,0.6961139440536499,0.4893012642860412,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.7457872629165649,0.3757429420948028,0.3630947172641754,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.6389890313148499,0.2334072291851043,1.086384892463684,284.7191467285156,284.95001220703125,299.893798828125,288.95709228515625,297.99932861328125,297.2666320800781,284.7120056152344,1.0,0.7014752626419067,0.3732151389122009,0.3732151389122009,1.0,1.0,-3.482667922973633,0.9721827507019044,2.5104851722717285,0.1852853447198867,0.898826003074646,0.898826003074646,0.0,284.7996520996094,289.0,50745.00390625,0.0,4101.9931640625,1.0,279.81890869140625,282.9670715332031,292.032958984375,294.73272705078125,293.1499938964844,293.1499938964844,279.75,36115.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238786697387696,1.0,0.0,0.0,3.875440835952759,3.875464677810669,8.01015232809732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7604.61376953125,0.0,1253.355224609375,2371.396484375,0.0,3624.909423828125,0.7832502722740173,1.0,0.0,3.0,1.0,0.0
12239760,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.774194598197937,0.4245019853115082,0.3887570202350616,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.8626201152801514,0.5953565835952759,0.569657564163208,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.9087151288986206,0.6969797611236572,0.4899855554103851,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.7439523339271545,0.3749316930770874,0.3624731004238128,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.6373463273048401,0.2327667027711868,1.0842074155807495,284.66375732421875,284.95001220703125,299.885009765625,288.9590148925781,297.98779296875,297.25518798828125,284.66192626953125,1.0,0.7018561959266663,0.3729366362094879,0.3729366362094879,1.0,1.0,-3.47681212425232,0.969415247440338,2.507396936416626,0.1838406771421432,0.8963222503662109,0.8963222503662109,0.0,287.05340576171875,292.0,50832.66015625,0.0,4100.34814453125,1.0,279.7646484375,282.9080810546875,292.0077514648437,294.6693725585937,293.1499938964844,293.1499938964844,280.04998779296875,36185.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927639663219452,1.0,0.0,0.0,3.8701186180114746,3.8701424598693848,7.988166430550336e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7160.4560546875,0.0,1249.5404052734375,2371.396484375,0.0,3659.487060546875,0.7824084758758545,1.0,0.0,3.0,1.0,0.0
12239820,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7710036635398865,0.4231622517108917,0.3871893882751465,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8592250943183899,0.5934810042381287,0.5675246119499207,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9075073599815368,0.7007219195365906,0.4922171235084533,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7415533661842346,0.3743495345115661,0.3617169559001922,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.6351020932197571,0.2321564555168151,1.081005573272705,284.814697265625,284.95001220703125,299.86749267578125,288.9638366699219,297.9796447753906,297.2526550292969,284.8160705566406,1.0,0.7026379108428955,0.3723796606063843,0.3723796606063843,1.0,1.0,-3.470269203186035,0.9655972719192504,2.504671812057495,0.1812649071216583,0.8957081437110901,0.8957081437110901,0.0,290.18426513671875,295.0,49618.359375,0.0,4102.16064453125,1.0,280.0365905761719,283.1024475097656,291.9171447753906,294.44677734375,293.1499938964844,293.1499938964844,280.3500061035156,36127.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145257472991944,1.0,0.0,0.0,3.863436460494995,3.863460302352905,7.960605330481485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6982.4130859375,0.0,1243.61083984375,2371.396484375,0.0,3538.555908203125,0.7812095284461975,1.0,0.0,3.0,1.0,0.0
12239880,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7710036635398865,0.4231622517108917,0.3871893882751465,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8592250943183899,0.5934810042381287,0.5675246119499207,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9075073599815368,0.7007219195365906,0.4922171235084533,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7415533661842346,0.3743495345115661,0.3617169559001922,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.6351020932197571,0.2321564555168151,1.081005573272705,284.814697265625,284.95001220703125,299.86749267578125,288.9638366699219,297.9796447753906,297.2526550292969,284.8160705566406,1.0,0.7026379108428955,0.3723796606063843,0.3723796606063843,1.0,1.0,-3.470269203186035,0.9655972719192504,2.504671812057495,0.1812649071216583,0.8957081437110901,0.8957081437110901,0.0,290.18426513671875,295.0,49618.359375,0.0,4102.16064453125,1.0,280.0365905761719,283.1024475097656,291.9171447753906,294.44677734375,293.1499938964844,293.1499938964844,280.3500061035156,36127.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145257472991944,1.0,0.0,0.0,3.863436460494995,3.863460302352905,7.960605330481485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6982.4130859375,0.0,1243.61083984375,2371.396484375,0.0,3538.555908203125,0.7812095284461975,1.0,0.0,3.0,1.0,0.0
12239940,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7700241804122925,0.4232730567455292,0.3870920836925506,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8579648733139038,0.593168318271637,0.5669909715652466,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9087039232254028,0.7060914635658264,0.4957472085952759,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7409805059432983,0.3749501705169678,0.3620999455451965,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6345394253730774,0.232481449842453,1.0817787647247314,285.0002746582031,284.95001220703125,299.8500061035156,288.9700622558594,297.9837646484375,297.2665405273437,285.0020446777344,1.0,0.7041151523590088,0.3718226850032806,0.3718226850032806,1.0,1.0,-3.475135326385498,0.96549791097641,2.509637355804444,0.1799220293760299,0.8978773951530457,0.8978773951530457,0.0,291.895751953125,298.0,48479.734375,0.0,4124.83544921875,1.0,280.3352966308594,283.3304748535156,291.90447998046875,294.3540344238281,293.1499938964844,293.1499938964844,280.6499938964844,36003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898277997970581,1.0,0.0,0.0,3.86293625831604,3.862959861755371,7.958543619679403e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6872.14453125,0.0,1242.216552734375,2371.396484375,0.0,3387.52734375,0.7810084819793701,1.0,0.0,3.0,1.0,0.0
12240000,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7700241804122925,0.4232730567455292,0.3870920836925506,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8579648733139038,0.593168318271637,0.5669909715652466,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9087039232254028,0.7060914635658264,0.4957472085952759,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7409805059432983,0.3749501705169678,0.3620999455451965,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6345394253730774,0.232481449842453,1.0817787647247314,285.0002746582031,284.95001220703125,299.8500061035156,288.9700622558594,297.9837646484375,297.2665405273437,285.0020446777344,1.0,0.7041151523590088,0.3718226850032806,0.3718226850032806,1.0,1.0,-3.475135326385498,0.96549791097641,2.509637355804444,0.1799220293760299,0.8978773951530457,0.8978773951530457,0.0,291.895751953125,298.0,48479.734375,0.0,4124.83544921875,1.0,280.3352966308594,283.3304748535156,291.90447998046875,294.3540344238281,293.1499938964844,293.1499938964844,280.6499938964844,36003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898277997970581,1.0,0.0,0.0,3.86293625831604,3.862959861755371,7.958543619679403e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6872.14453125,0.0,1242.216552734375,2371.396484375,0.0,3387.52734375,0.7810084819793701,1.0,0.0,3.0,1.0,0.0
12240060,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.769823431968689,0.4240348637104034,0.3876869976520538,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8574759364128113,0.5936477780342102,0.5673160552978516,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.9107109308242798,0.712192952632904,0.4998759627342224,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.7411460876464844,0.3762218952178955,0.3631973564624786,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.6347721815109253,0.2334190160036087,1.0855460166931152,285.191162109375,284.95001220703125,299.8326721191406,288.97705078125,297.9920654296875,297.2854919433594,285.19305419921875,1.0,0.7063409090042114,0.3713755309581756,0.3713755309581756,1.0,1.0,-3.4870526790618896,0.9680089950561525,2.5190436840057373,0.1796736270189285,0.902636170387268,0.902636170387268,0.0,293.4225769042969,301.0,47442.5703125,0.0,4164.6962890625,1.0,280.63525390625,283.56121826171875,291.9205017089844,294.3125305175781,293.1499938964844,293.1499938964844,280.3500061035156,35854.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844708800315857,1.0,0.0,0.0,3.869585037231445,3.869608640670776,7.98596374806948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7468.9140625,0.0,1246.4805908203125,2371.396484375,0.0,3258.464111328125,0.7820265889167786,1.0,0.0,3.0,1.0,0.0
