time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240120,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.769823431968689,0.4240348637104034,0.3876869976520538,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8574759364128113,0.5936477780342102,0.5673160552978516,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.9107109308242798,0.712192952632904,0.4998759627342224,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.7411460876464844,0.3762218952178955,0.3631973564624786,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.6347721815109253,0.2334190160036087,1.0855460166931152,285.191162109375,284.95001220703125,299.8326721191406,288.97705078125,297.9920654296875,297.2854919433594,285.19305419921875,1.0,0.7063409090042114,0.3713755309581756,0.3713755309581756,1.0,1.0,-3.4870526790618896,0.9680089950561525,2.5190436840057373,0.1796736270189285,0.902636170387268,0.902636170387268,0.0,293.4225769042969,301.0,47442.5703125,0.0,4164.6962890625,1.0,280.63525390625,283.56121826171875,291.9205017089844,294.3125305175781,293.1499938964844,293.1499938964844,280.3500061035156,35854.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844708800315857,1.0,0.0,0.0,3.869585037231445,3.869608640670776,7.98596374806948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7468.9140625,0.0,1246.4805908203125,2371.396484375,0.0,3258.464111328125,0.7820265889167786,1.0,0.0,3.0,1.0,0.0
12240180,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7683062553405762,0.4232636392116546,0.3875841498374939,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8557800650596619,0.5927389860153198,0.5670674443244934,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9111282825469972,0.7164065837860107,0.5033101439476013,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7403561472892761,0.3766059577465057,0.3639983534812927,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.634283185005188,0.2338441461324691,1.0889899730682373,285.04302978515625,284.95001220703125,299.8155212402344,288.984130859375,297.9871826171875,297.286376953125,285.0417785644531,1.0,0.7087599635124207,0.3709283769130707,0.3709283769130707,1.0,1.0,-3.4958815574646,0.9695048332214355,2.526376724243164,0.1793486624956131,0.9027051329612732,0.9027051329612732,0.0,296.2553405761719,304.0,48672.60546875,0.0,4204.51611328125,1.0,280.3633117675781,283.3694152832031,292.0300598144531,294.55279541015625,293.1499938964844,293.1499938964844,280.04998779296875,35911.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975816965103149,1.0,0.0,0.0,3.874330997467041,3.874354839324951,8.005565064195252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7670.00927734375,0.0,1250.826171875,2371.396484375,0.0,3381.03173828125,0.7828892469406128,1.0,0.0,3.0,1.0,0.0
12240240,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7683062553405762,0.4232636392116546,0.3875841498374939,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8557800650596619,0.5927389860153198,0.5670674443244934,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9111282825469972,0.7164065837860107,0.5033101439476013,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7403561472892761,0.3766059577465057,0.3639983534812927,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.634283185005188,0.2338441461324691,1.0889899730682373,285.04302978515625,284.95001220703125,299.8155212402344,288.984130859375,297.9871826171875,297.286376953125,285.0417785644531,1.0,0.7087599635124207,0.3709283769130707,0.3709283769130707,1.0,1.0,-3.4958815574646,0.9695048332214355,2.526376724243164,0.1793486624956131,0.9027051329612732,0.9027051329612732,0.0,296.2553405761719,304.0,48672.60546875,0.0,4204.51611328125,1.0,280.3633117675781,283.3694152832031,292.0300598144531,294.55279541015625,293.1499938964844,293.1499938964844,280.04998779296875,35911.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975816965103149,1.0,0.0,0.0,3.874330997467041,3.874354839324951,8.005565064195252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7670.00927734375,0.0,1250.826171875,2371.396484375,0.0,3381.03173828125,0.7828892469406128,1.0,0.0,3.0,1.0,0.0
12240300,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7667207717895508,0.4222851693630218,0.3869725465774536,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8541350364685059,0.5916342735290527,0.5663257241249084,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9103826880455016,0.7178219556808472,0.5045162439346313,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7392775416374207,0.3763233721256256,0.3639697432518005,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6334218382835388,0.2336992174386978,1.089289307594299,284.9128723144531,284.95001220703125,299.8070373535156,288.9877319335937,297.9798583984375,297.2802124023437,284.906005859375,1.0,0.7097361087799072,0.3707047998905182,0.3707047998905182,1.0,1.0,-3.4960367679595947,0.9688680171966552,2.5271687507629395,0.1787313520908355,0.90119206905365,0.90119206905365,0.0,298.2663879394531,304.0,49682.52734375,0.0,4216.92333984375,1.0,280.11871337890625,283.2016906738281,292.0702209472656,294.7027587890625,293.1499938964844,293.1499938964844,280.04998779296875,35976.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077774882316588,1.0,0.0,0.0,3.8746275901794434,3.8746514320373535,8.00679117674008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7500.7431640625,0.0,1251.5816650390625,2371.396484375,0.0,3475.966796875,0.7829801440238953,1.0,0.0,3.0,1.0,0.0
12240360,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7647082805633545,0.4210478365421295,0.3860253095626831,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8520800471305847,0.5902336239814758,0.5652005076408386,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.909153401851654,0.7189411520957947,0.5054120421409607,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7378271818161011,0.3757894337177276,0.3636502027511596,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6322029232978821,0.2333418577909469,1.0885244607925415,284.8600158691406,284.95001220703125,299.798583984375,288.9913330078125,297.9698791503906,297.2707824707031,284.8583068847656,1.0,0.7104887366294861,0.3703596293926239,0.3703596293926239,1.0,1.0,-3.493321895599365,0.9669517874717712,2.5263702869415283,0.1774604171514511,0.9000229835510254,0.9000229835510254,0.0,300.533935546875,307.0,49829.484375,0.0,4223.37255859375,1.0,280.0645751953125,283.1435852050781,292.05474853515625,294.6599426269531,293.1499938964844,293.1499938964844,279.75,36032.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134891033172609,1.0,0.0,0.0,3.87311577796936,3.873139619827272,8.000543516573089e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7804.578125,0.0,1250.7852783203125,2371.396484375,0.0,3528.955078125,0.7827873229980469,1.0,0.0,3.0,1.0,0.0
12240420,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.7604541778564453,0.4181803464889526,0.3837727606296539,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8477469086647034,0.5869531631469727,0.562478244304657,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.906480610370636,0.7206907272338867,0.506878137588501,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7346383333206177,0.3742815554141998,0.3625675439834595,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.6294011473655701,0.2322247177362442,1.0850603580474854,284.6705017089844,284.95001220703125,299.78173828125,288.9985656738281,297.9479675292969,297.24951171875,284.6686706542969,1.0,0.7114667892456055,0.3696692585945129,0.3696692585945129,1.0,1.0,-3.4836392402648926,0.961697280406952,2.521942138671875,0.1743922382593155,0.89476078748703,0.89476078748703,0.0,305.009521484375,295.0,50865.04296875,0.0,4224.7880859375,1.0,279.7646789550781,282.9145202636719,292.04913330078125,294.7122497558594,293.1499938964844,293.1499938964844,280.04998779296875,36183.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925995945930481,1.0,0.0,0.0,3.8646817207336426,3.8647055625915527,7.965737722770427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7174.755859375,0.0,1245.0697021484375,2371.396484375,0.0,3644.38623046875,0.781459629535675,1.0,0.0,3.0,1.0,0.0
12240480,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.7604541778564453,0.4181803464889526,0.3837727606296539,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8477469086647034,0.5869531631469727,0.562478244304657,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.906480610370636,0.7206907272338867,0.506878137588501,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7346383333206177,0.3742815554141998,0.3625675439834595,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.6294011473655701,0.2322247177362442,1.0850603580474854,284.6705017089844,284.95001220703125,299.78173828125,288.9985656738281,297.9479675292969,297.24951171875,284.6686706542969,1.0,0.7114667892456055,0.3696692585945129,0.3696692585945129,1.0,1.0,-3.4836392402648926,0.961697280406952,2.521942138671875,0.1743922382593155,0.89476078748703,0.89476078748703,0.0,305.009521484375,295.0,50865.04296875,0.0,4224.7880859375,1.0,279.7646789550781,282.9145202636719,292.04913330078125,294.7122497558594,293.1499938964844,293.1499938964844,280.04998779296875,36183.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925995945930481,1.0,0.0,0.0,3.8646817207336426,3.8647055625915527,7.965737722770427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7174.755859375,0.0,1245.0697021484375,2371.396484375,0.0,3644.38623046875,0.781459629535675,1.0,0.0,3.0,1.0,0.0
12240540,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7612249851226807,0.4168673455715179,0.3819678425788879,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8487062454223633,0.5850834846496582,0.560086190700531,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.910333514213562,0.7243351936340332,0.5088257789611816,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7357389330863953,0.3736637234687805,0.361501008272171,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.6301357746124268,0.2316425740718841,1.0806668996810913,284.8199768066406,284.95001220703125,299.7649841308594,289.005859375,297.9400329589844,297.24737548828125,284.8212585449219,1.0,0.7081466913223267,0.3689788579940796,0.3689788579940796,1.0,1.0,-3.474355459213257,0.9565883874893188,2.5177671909332275,0.1711664050817489,0.8942097425460815,0.8942097425460815,0.0,301.081787109375,283.0,49630.14453125,0.0,4177.37451171875,1.0,280.0365295410156,283.107421875,291.9599609375,294.4908142089844,293.1499938964844,293.1499938964844,280.3500061035156,36124.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130463600158693,1.0,0.0,0.0,3.858156442642212,3.858180284500122,7.938861585898849e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6995.8056640625,0.0,1239.274658203125,2371.396484375,0.0,3524.853515625,0.7802870273590088,1.0,0.0,3.0,1.0,0.0
12240600,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7612249851226807,0.4168673455715179,0.3819678425788879,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8487062454223633,0.5850834846496582,0.560086190700531,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.910333514213562,0.7243351936340332,0.5088257789611816,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7357389330863953,0.3736637234687805,0.361501008272171,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.6301357746124268,0.2316425740718841,1.0806668996810913,284.8199768066406,284.95001220703125,299.7649841308594,289.005859375,297.9400329589844,297.24737548828125,284.8212585449219,1.0,0.7081466913223267,0.3689788579940796,0.3689788579940796,1.0,1.0,-3.474355459213257,0.9565883874893188,2.5177671909332275,0.1711664050817489,0.8942097425460815,0.8942097425460815,0.0,301.081787109375,283.0,49630.14453125,0.0,4177.37451171875,1.0,280.0365295410156,283.107421875,291.9599609375,294.4908142089844,293.1499938964844,293.1499938964844,280.3500061035156,36124.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130463600158693,1.0,0.0,0.0,3.858156442642212,3.858180284500122,7.938861585898849e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6995.8056640625,0.0,1239.274658203125,2371.396484375,0.0,3524.853515625,0.7802870273590088,1.0,0.0,3.0,1.0,0.0
12240660,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7663225531578064,0.4170455038547516,0.3815172910690307,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.854098379611969,0.5847862362861633,0.5591378808021545,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9198994636535645,0.7296669483184814,0.512006402015686,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7405930757522583,0.3742667436599731,0.3614519238471985,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6341787576675415,0.2320417612791061,1.0796996355056765,285.0029296875,284.95001220703125,299.748291015625,289.0131225585937,297.9454040527344,297.261962890625,285.0046081542969,1.0,0.7036923766136169,0.368681252002716,0.368681252002716,1.0,1.0,-3.4752655029296875,0.9559444785118104,2.5193209648132324,0.1701332479715347,0.8963969945907593,0.8963969945907593,0.0,291.837646484375,271.0,48458.39453125,0.0,4124.89599609375,1.0,280.3352355957031,283.3332214355469,291.9476623535156,294.3972473144531,293.1499938964844,293.1499938964844,280.6499938964844,36000.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968179821968079,1.0,0.0,0.0,3.857802867889404,3.8578267097473145,7.937406962810201e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6883.5126953125,0.0,1238.004150390625,2371.396484375,0.0,3373.905517578125,0.7801113724708557,1.0,0.0,3.0,1.0,0.0
12240720,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7663225531578064,0.4170455038547516,0.3815172910690307,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.854098379611969,0.5847862362861633,0.5591378808021545,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9198994636535645,0.7296669483184814,0.512006402015686,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7405930757522583,0.3742667436599731,0.3614519238471985,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6341787576675415,0.2320417612791061,1.0796996355056765,285.0029296875,284.95001220703125,299.748291015625,289.0131225585937,297.9454040527344,297.261962890625,285.0046081542969,1.0,0.7036923766136169,0.368681252002716,0.368681252002716,1.0,1.0,-3.4752655029296875,0.9559444785118104,2.5193209648132324,0.1701332479715347,0.8963969945907593,0.8963969945907593,0.0,291.837646484375,271.0,48458.39453125,0.0,4124.89599609375,1.0,280.3352355957031,283.3332214355469,291.9476623535156,294.3972473144531,293.1499938964844,293.1499938964844,280.6499938964844,36000.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968179821968079,1.0,0.0,0.0,3.857802867889404,3.8578267097473145,7.937406962810201e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6883.5126953125,0.0,1238.004150390625,2371.396484375,0.0,3373.905517578125,0.7801113724708557,1.0,0.0,3.0,1.0,0.0
12240780,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.7714697122573853,0.4176498651504516,0.3815975785255432,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.8595423698425293,0.5851194262504578,0.5589525103569031,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.928845465183258,0.7340399026870728,0.5146424770355225,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.7454537153244019,0.3751725554466247,0.3618362247943878,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.6383548974990845,0.2327602505683899,1.0807770490646362,285.1698913574219,284.95001220703125,299.7362670898437,289.018310546875,297.9527282714844,297.2770080566406,285.1736755371094,1.0,0.7003106474876404,0.3684669435024261,0.3684669435024261,1.0,1.0,-3.4800620079040527,0.9568467736244202,2.5232150554656982,0.1698522269725799,0.8999876379966736,0.8999876379966736,0.0,283.7924194335937,271.0,47412.7109375,0.0,4089.4580078125,1.0,280.61480712890625,283.539306640625,291.9421081542969,294.3140869140625,293.1499938964844,293.1499938964844,280.6499938964844,35882.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847454786300659,1.0,0.0,0.0,3.862083911895752,3.862107753753662,7.955032401696371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7091.67724609375,0.0,1240.5634765625,2371.396484375,0.0,3261.035400390625,0.7807546854019165,1.0,0.0,3.0,1.0,0.0
12240840,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.7737714648246765,0.4179166257381439,0.3817254304885864,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8619745969772339,0.5852981209754944,0.5589929819107056,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.932703733444214,0.7357648611068726,0.5157559514045715,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.747623085975647,0.3755796253681183,0.362078458070755,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.6402400732040405,0.2331015169620514,1.0815852880477903,285.1911926269531,284.95001220703125,299.7315673828125,289.0203552246094,297.9556884765625,297.2829895019531,285.1929931640625,1.0,0.6990109086036682,0.3683836162090301,0.3683836162090301,1.0,1.0,-3.4828665256500244,0.9575001001358032,2.525366306304932,0.1698514968156814,0.9011374711990356,0.9011374711990356,0.0,280.4681091308594,259.0,47388.1015625,0.0,4076.889892578125,1.0,280.6351928710937,283.56170654296875,291.9632263183594,294.3537902832031,293.1499938964844,293.1499938964844,280.3500061035156,35852.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828964233398438,1.0,0.0,0.0,3.8645639419555664,3.864587783813477,7.965252848407545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7477.3056640625,0.0,1242.3536376953125,2371.396484375,0.0,3243.718505859375,0.7811492085456848,1.0,0.0,3.0,1.0,0.0
12240900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7777612209320068,0.4178864657878876,0.381767064332962,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8662501573562622,0.5851519107818604,0.5589022040367126,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9393954277038574,0.7381812930107117,0.5175431370735168,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7514643669128418,0.3760091662406921,0.3624275624752044,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.6436073780059814,0.2335355728864669,1.0829166173934937,285.0859375,284.95001220703125,299.72320556640625,289.02392578125,297.9561462402344,297.2871398925781,285.0799255371094,1.0,0.6966329216957092,0.368234783411026,0.368234783411026,1.0,1.0,-3.486985206604004,0.9583736062049866,2.528611421585083,0.1698478460311889,0.9010443687438964,0.9010443687438964,0.0,274.68182373046875,259.0,48387.55859375,0.0,4052.999755859375,1.0,280.4129333496094,283.41961669921875,292.0512084960937,294.5782165527344,293.1499938964844,293.1499938964844,280.3500061035156,35877.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899451494216919,1.0,0.0,0.0,3.86770272254944,3.8677265644073486,7.978196663316339e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7358.9990234375,0.0,1245.12109375,2371.396484375,0.0,3309.6943359375,0.7816874384880066,1.0,0.0,3.0,1.0,0.0
12240960,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7810564637184143,0.4173159897327423,0.3812476992607116,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8699133992195129,0.5844625234603882,0.5582526922225952,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9451743960380554,0.7399393916130066,0.5187726020812988,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7548020482063293,0.3760461509227752,0.362406849861145,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6465494632720947,0.2336935251951217,1.0831621885299685,285.0404968261719,284.95001220703125,299.71484375,289.0274963378906,297.9512023925781,297.2842712402344,285.0390930175781,1.0,0.6940187215805054,0.3679434657096863,0.3679434657096863,1.0,1.0,-3.4873363971710205,0.9576193690299988,2.529716968536377,0.1690705567598343,0.9011567831039428,0.9011567831039428,0.0,269.3887634277344,247.0,48577.9765625,0.0,4022.377685546875,1.0,280.3634033203125,283.36773681640625,292.072265625,294.5917663574219,293.1499938964844,293.1499938964844,280.04998779296875,35912.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957713842391968,1.0,0.0,0.0,3.86931085586548,3.8693346977233887,7.98483256403415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7675.09716796875,0.0,1246.7103271484375,2371.396484375,0.0,3364.136474609375,0.7820141911506653,1.0,0.0,3.0,1.0,0.0
12241020,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.786827802658081,0.4153120517730713,0.379336267709732,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8765244483947754,0.5821200609207153,0.5559629797935486,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9555596709251404,0.7424136400222778,0.5204190611839294,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7608324885368347,0.375348299741745,0.3616005778312683,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6518017649650574,0.2333958446979522,1.0809075832366943,284.8544921875,284.95001220703125,299.697998046875,289.0345764160156,297.93426513671875,297.2693786621094,284.8526916503906,1.0,0.6880699992179871,0.367360770702362,0.367360770702362,1.0,1.0,-3.480592966079712,0.9536548256874084,2.526938199996948,0.1666415333747863,0.8983810544013977,0.8983810544013977,0.0,259.2451171875,235.0,49693.7109375,0.0,3944.931884765625,1.0,280.06463623046875,283.1395568847656,292.09649658203125,294.69647216796875,293.1499938964844,293.1499938964844,280.3500061035156,36036.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911379873752594,1.0,0.0,0.0,3.8679213523864746,3.8679451942443848,7.979098199939472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7076.5283203125,0.0,1246.5557861328125,2371.396484375,0.0,3509.4052734375,0.7818853259086609,1.0,0.0,3.0,1.0,0.0
12241080,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.786827802658081,0.4153120517730713,0.379336267709732,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8765244483947754,0.5821200609207153,0.5559629797935486,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9555596709251404,0.7424136400222778,0.5204190611839294,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7608324885368347,0.375348299741745,0.3616005778312683,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6518017649650574,0.2333958446979522,1.0809075832366943,284.8544921875,284.95001220703125,299.697998046875,289.0345764160156,297.93426513671875,297.2693786621094,284.8526916503906,1.0,0.6880699992179871,0.367360770702362,0.367360770702362,1.0,1.0,-3.480592966079712,0.9536548256874084,2.526938199996948,0.1666415333747863,0.8983810544013977,0.8983810544013977,0.0,259.2451171875,235.0,49693.7109375,0.0,3944.931884765625,1.0,280.06463623046875,283.1395568847656,292.09649658203125,294.69647216796875,293.1499938964844,293.1499938964844,280.3500061035156,36036.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911379873752594,1.0,0.0,0.0,3.8679213523864746,3.8679451942443848,7.979098199939472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7076.5283203125,0.0,1246.5557861328125,2371.396484375,0.0,3509.4052734375,0.7818853259086609,1.0,0.0,3.0,1.0,0.0
12241140,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7942458987236023,0.4145577251911163,0.3778048157691955,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8848229050636292,0.5808476209640503,0.5538990497589111,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9673154950141908,0.7465261220932007,0.5224989652633667,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7682499885559082,0.3752741515636444,0.3608031570911407,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6581509709358215,0.2334162145853042,1.0780375003814695,285.0043029785156,284.95001220703125,299.6810302734375,289.0415344238281,297.9289245605469,297.2702941894531,285.005615234375,1.0,0.6816391348838806,0.3667781054973602,0.3667781054973602,1.0,1.0,-3.4743456840515137,0.9498680233955384,2.52447772026062,0.1639861017465591,0.9002895951271057,0.9002895951271057,0.0,247.9674835205078,223.0,48528.0625,0.0,3862.314697265625,1.0,280.33660888671875,283.3309020996094,292.00604248046875,294.483154296875,293.1499938964844,293.1499938964844,280.04998779296875,35966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900669276714325,1.0,0.0,0.0,3.8690061569213854,3.869029998779297,7.98357461917476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7611.63134765625,0.0,1246.8876953125,2371.396484375,0.0,3409.822265625,0.7820253968238831,1.0,0.0,3.0,1.0,0.0
12241200,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7942458987236023,0.4145577251911163,0.3778048157691955,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8848229050636292,0.5808476209640503,0.5538990497589111,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9673154950141908,0.7465261220932007,0.5224989652633667,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7682499885559082,0.3752741515636444,0.3608031570911407,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6581509709358215,0.2334162145853042,1.0780375003814695,285.0043029785156,284.95001220703125,299.6810302734375,289.0415344238281,297.9289245605469,297.2702941894531,285.005615234375,1.0,0.6816391348838806,0.3667781054973602,0.3667781054973602,1.0,1.0,-3.4743456840515137,0.9498680233955384,2.52447772026062,0.1639861017465591,0.9002895951271057,0.9002895951271057,0.0,247.9674835205078,223.0,48528.0625,0.0,3862.314697265625,1.0,280.33660888671875,283.3309020996094,292.00604248046875,294.483154296875,293.1499938964844,293.1499938964844,280.04998779296875,35966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900669276714325,1.0,0.0,0.0,3.8690061569213854,3.869029998779297,7.98357461917476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7611.63134765625,0.0,1246.8876953125,2371.396484375,0.0,3409.822265625,0.7820253968238831,1.0,0.0,3.0,1.0,0.0
12241260,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8030004501342773,0.4132745862007141,0.3765547573566437,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.894635021686554,0.5791624188423157,0.5521812438964844,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9794816970825196,0.7497907876968384,0.5247559547424316,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7770746946334839,0.3749869763851166,0.360285997390747,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6658118367195129,0.2333569228649139,1.0762399435043335,284.8456115722656,284.95001220703125,299.6639099121094,289.0483093261719,297.9193725585937,297.2648010253906,284.84405517578125,1.0,0.675232470035553,0.3664413094520569,0.3664413094520569,1.0,1.0,-3.4707155227661133,0.9476430416107178,2.5230724811553955,0.1625684797763824,0.897646963596344,0.897646963596344,0.0,236.26356506347656,211.0,49588.9375,0.0,3783.899169921875,1.0,280.0634460449219,283.1323547363281,292.07666015625,294.6545104980469,293.1499938964844,293.1499938964844,280.3500061035156,36059.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092714190483092,1.0,0.0,0.0,3.866708278656006,3.866731882095337,7.974093705342966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7061.791015625,0.0,1245.744384765625,2371.396484375,0.0,3489.841064453125,0.7816982865333557,1.0,0.0,3.0,1.0,0.0
12241320,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8030004501342773,0.4132745862007141,0.3765547573566437,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.894635021686554,0.5791624188423157,0.5521812438964844,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9794816970825196,0.7497907876968384,0.5247559547424316,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7770746946334839,0.3749869763851166,0.360285997390747,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6658118367195129,0.2333569228649139,1.0762399435043335,284.8456115722656,284.95001220703125,299.6639099121094,289.0483093261719,297.9193725585937,297.2648010253906,284.84405517578125,1.0,0.675232470035553,0.3664413094520569,0.3664413094520569,1.0,1.0,-3.4707155227661133,0.9476430416107178,2.5230724811553955,0.1625684797763824,0.897646963596344,0.897646963596344,0.0,236.26356506347656,211.0,49588.9375,0.0,3783.899169921875,1.0,280.0634460449219,283.1323547363281,292.07666015625,294.6545104980469,293.1499938964844,293.1499938964844,280.3500061035156,36059.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092714190483092,1.0,0.0,0.0,3.866708278656006,3.866731882095337,7.974093705342966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7061.791015625,0.0,1245.744384765625,2371.396484375,0.0,3489.841064453125,0.7816982865333557,1.0,0.0,3.0,1.0,0.0
12241380,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8125491738319397,0.4127878248691559,0.3753107488155365,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9056609869003296,0.5781862139701843,0.5504372715950012,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.99136483669281,0.7541249394416809,0.5270330905914307,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7869741916656494,0.375150054693222,0.3597230613231659,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6744425892829895,0.2335727512836456,1.0741876363754272,284.99932861328125,284.95001220703125,299.6465759277344,289.0549011230469,297.9167785644531,297.268798828125,285.0007019042969,1.0,0.6686530709266663,0.3661045432090759,0.3661045432090759,1.0,1.0,-3.466703653335572,0.9453320503234864,2.521371364593506,0.1609099358320236,0.8995200991630554,0.8995200991630554,0.0,224.3270263671875,199.0,48447.4921875,0.0,3703.35546875,1.0,280.3365478515625,283.3271484375,292.0140991210937,294.48126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35979.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897968590259552,1.0,0.0,0.0,3.86717700958252,3.8672008514404297,7.976027518452611e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6902.78857421875,0.0,1245.4930419921875,2371.396484375,0.0,3384.64111328125,0.7817202806472778,1.0,0.0,3.0,1.0,0.0
12241440,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8125491738319397,0.4127878248691559,0.3753107488155365,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9056609869003296,0.5781862139701843,0.5504372715950012,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.99136483669281,0.7541249394416809,0.5270330905914307,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7869741916656494,0.375150054693222,0.3597230613231659,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6744425892829895,0.2335727512836456,1.0741876363754272,284.99932861328125,284.95001220703125,299.6465759277344,289.0549011230469,297.9167785644531,297.268798828125,285.0007019042969,1.0,0.6686530709266663,0.3661045432090759,0.3661045432090759,1.0,1.0,-3.466703653335572,0.9453320503234864,2.521371364593506,0.1609099358320236,0.8995200991630554,0.8995200991630554,0.0,224.3270263671875,199.0,48447.4921875,0.0,3703.35546875,1.0,280.3365478515625,283.3271484375,292.0140991210937,294.48126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35979.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897968590259552,1.0,0.0,0.0,3.86717700958252,3.8672008514404297,7.976027518452611e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6902.78857421875,0.0,1245.4930419921875,2371.396484375,0.0,3384.64111328125,0.7817202806472778,1.0,0.0,3.0,1.0,0.0
12241500,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8182917237281799,0.4130219519138336,0.3751199841499328,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.9129457473754884,0.578191339969635,0.5500156283378601,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9977461695671082,0.756872832775116,0.5285856127738953,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7931276559829712,0.3756028413772583,0.3597644567489624,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.6798776984214783,0.2339650690555572,1.0742624998092651,285.1304016113281,284.95001220703125,299.6378173828125,289.0581359863281,297.91943359375,297.276123046875,285.13739013671875,1.0,0.6655450463294983,0.365936130285263,0.365936130285263,1.0,1.0,-3.467968702316284,0.9452296495437622,2.5227389335632324,0.160413384437561,0.9019973278045654,0.9019973278045654,0.0,217.9243011474609,199.0,47472.51171875,0.0,3668.54833984375,1.0,280.5810852050781,283.4947204589844,291.98309326171875,294.3476867675781,293.1499938964844,293.1499938964844,280.6499938964844,35907.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886988162994385,1.0,0.0,0.0,3.8697259426116943,3.8697495460510254,7.986545256244426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7062.12646484375,0.0,1247.0150146484375,2371.396484375,0.0,3298.037109375,0.7821177840232849,1.0,0.0,3.0,1.0,0.0
12241560,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.8232625722885132,0.4134470522403717,0.3752720057964325,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.9195451736450196,0.578417181968689,0.5499701499938965,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9990000128746032,0.7602503299713135,0.5236382484436035,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.7985591292381287,0.3762349486351013,0.3601043820381164,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.6847524642944336,0.2345078140497207,1.0754905939102173,285.18048095703125,284.95001220703125,299.62896728515625,289.061279296875,297.9244689941406,297.2870178222656,285.1815185546875,1.0,0.6621976494789124,0.3657459914684295,0.3657459914684295,1.0,1.0,-3.4639151096343994,0.943333864212036,2.520581245422364,0.159703716635704,0.9040805101394652,0.9040805101394652,0.0,212.5657958984375,187.0,47282.890625,0.0,3627.1142578125,1.0,280.6354064941406,283.5491638183594,292.00390625,294.39801025390625,293.1499938964844,293.1499938964844,280.3500061035156,35849.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835300803184509,1.0,0.0,0.0,3.874114751815796,3.874138593673706,8.004670917216572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7483.953125,0.0,1250.1500244140625,2371.396484375,0.0,3249.6533203125,0.7828078269958496,1.0,0.0,3.0,1.0,0.0
12241620,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8315929770469666,0.4126962125301361,0.3747438192367553,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9311558604240416,0.5773743391036987,0.5491254329681396,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.7681959271430969,0.5062344670295715,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8080046772956848,0.3765008747577667,0.3603391647338867,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6934028267860413,0.2350042015314102,1.0770328044891355,285.0126037597656,284.95001220703125,299.611083984375,289.0674133300781,297.9309387207031,297.3045959472656,285.0106201171875,1.0,0.6544830203056335,0.3653656542301178,0.3653656542301178,1.0,1.0,-3.4436228275299072,0.9356422424316406,2.5079805850982666,0.1565229445695877,0.9036077260971068,0.9036077260971068,0.0,202.857421875,175.0,48250.4296875,0.0,3520.953857421875,1.0,280.36328125,283.3412170410156,292.1037292480469,294.613037109375,293.1499938964844,293.1499938964844,280.04998779296875,35925.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945676684379578,1.0,0.0,0.0,3.878251314163208,3.878275156021118,8.021773965083412e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7660.80517578125,0.0,1254.15673828125,2371.396484375,0.0,3352.896484375,0.7835829854011536,1.0,0.0,3.0,1.0,0.0
12241680,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8315929770469666,0.4126962125301361,0.3747438192367553,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9311558604240416,0.5773743391036987,0.5491254329681396,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.7681959271430969,0.5062344670295715,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8080046772956848,0.3765008747577667,0.3603391647338867,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6934028267860413,0.2350042015314102,1.0770328044891355,285.0126037597656,284.95001220703125,299.611083984375,289.0674133300781,297.9309387207031,297.3045959472656,285.0106201171875,1.0,0.6544830203056335,0.3653656542301178,0.3653656542301178,1.0,1.0,-3.4436228275299072,0.9356422424316406,2.5079805850982666,0.1565229445695877,0.9036077260971068,0.9036077260971068,0.0,202.857421875,175.0,48250.4296875,0.0,3520.953857421875,1.0,280.36328125,283.3412170410156,292.1037292480469,294.613037109375,293.1499938964844,293.1499938964844,280.04998779296875,35925.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945676684379578,1.0,0.0,0.0,3.878251314163208,3.878275156021118,8.021773965083412e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7660.80517578125,0.0,1254.15673828125,2371.396484375,0.0,3352.896484375,0.7835829854011536,1.0,0.0,3.0,1.0,0.0
12241740,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.839195966720581,0.4106422364711761,0.3728245794773102,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9419615268707277,0.5749017000198364,0.546760618686676,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.9990000128746032,0.7764071822166443,0.4891893267631531,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8163792490959167,0.3756446242332458,0.3594384491443634,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7014204859733582,0.2347208261489868,1.0750161409378052,284.8126525878906,284.95001220703125,299.5928649902344,289.0732727050781,297.9309997558594,297.3139038085937,284.810302734375,1.0,0.6455927491188049,0.3649853467941284,0.3649853467941284,1.0,1.0,-3.4144694805145264,0.925100803375244,2.4893686771392822,0.1524638384580612,0.9001785516738892,0.9001785516738892,0.0,193.22657775878903,178.0,49168.234375,0.0,3395.864501953125,1.0,280.0645446777344,283.1015625,292.12548828125,294.7038269042969,293.1499938964844,293.1499938964844,279.75,36062.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081690311431884,1.0,0.0,0.0,3.8756160736083984,3.875640153884888,8.010877081687795e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7774.23095703125,0.0,1253.08203125,2371.396484375,0.0,3479.60400390625,0.7832498550415039,1.0,0.0,3.0,1.0,0.0
12241800,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.839195966720581,0.4106422364711761,0.3728245794773102,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9419615268707277,0.5749017000198364,0.546760618686676,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.9990000128746032,0.7764071822166443,0.4891893267631531,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8163792490959167,0.3756446242332458,0.3594384491443634,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7014204859733582,0.2347208261489868,1.0750161409378052,284.8126525878906,284.95001220703125,299.5928649902344,289.0732727050781,297.9309997558594,297.3139038085937,284.810302734375,1.0,0.6455927491188049,0.3649853467941284,0.3649853467941284,1.0,1.0,-3.4144694805145264,0.925100803375244,2.4893686771392822,0.1524638384580612,0.9001785516738892,0.9001785516738892,0.0,193.22657775878903,178.0,49168.234375,0.0,3395.864501953125,1.0,280.0645446777344,283.1015625,292.12548828125,294.7038269042969,293.1499938964844,293.1499938964844,279.75,36062.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081690311431884,1.0,0.0,0.0,3.8756160736083984,3.875640153884888,8.010877081687795e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7774.23095703125,0.0,1253.08203125,2371.396484375,0.0,3479.60400390625,0.7832498550415039,1.0,0.0,3.0,1.0,0.0
12241860,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.8417826890945435,0.4080903530120849,0.3704982399940491,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.9457515478134156,0.5717853307723999,0.5438202023506165,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.9990000128746032,0.7837687134742737,0.4814152717590332,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.8195123672485352,0.3741927444934845,0.3580464422702789,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.7045629024505615,0.2339624315500259,1.0714070796966553,284.61529541015625,284.95001220703125,299.5742492675781,289.07879638671875,297.926025390625,297.3150634765625,284.61334228515625,1.0,0.6406503319740295,0.3650140166282654,0.3650140166282654,1.0,1.0,-3.392752885818481,0.9181644916534424,2.474588394165039,0.150045171380043,0.8941142559051514,0.8941142559051514,0.0,188.53965759277344,181.0,50093.80078125,0.0,3318.38623046875,1.0,279.7646789550781,282.8665466308594,292.12017822265625,294.74786376953125,293.1499938964844,293.1499938964844,280.04998779296875,36226.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187988638877868,1.0,0.0,0.0,3.8651158809661865,3.8651397228240967,7.967527722030354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7138.63427734375,0.0,1245.76611328125,2371.396484375,0.0,3578.069580078125,0.7815754413604736,1.0,0.0,3.0,1.0,0.0
12241920,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.8417826890945435,0.4080903530120849,0.3704982399940491,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.9457515478134156,0.5717853307723999,0.5438202023506165,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.9990000128746032,0.7837687134742737,0.4814152717590332,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.8195123672485352,0.3741927444934845,0.3580464422702789,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.7045629024505615,0.2339624315500259,1.0714070796966553,284.61529541015625,284.95001220703125,299.5742492675781,289.07879638671875,297.926025390625,297.3150634765625,284.61334228515625,1.0,0.6406503319740295,0.3650140166282654,0.3650140166282654,1.0,1.0,-3.392752885818481,0.9181644916534424,2.474588394165039,0.150045171380043,0.8941142559051514,0.8941142559051514,0.0,188.53965759277344,181.0,50093.80078125,0.0,3318.38623046875,1.0,279.7646789550781,282.8665466308594,292.12017822265625,294.74786376953125,293.1499938964844,293.1499938964844,280.04998779296875,36226.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187988638877868,1.0,0.0,0.0,3.8651158809661865,3.8651397228240967,7.967527722030354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7138.63427734375,0.0,1245.76611328125,2371.396484375,0.0,3578.069580078125,0.7815754413604736,1.0,0.0,3.0,1.0,0.0
