time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241980,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.84234619140625,0.4071466028690338,0.3691682517528534,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.946546733379364,0.5703051090240479,0.5419372916221619,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9990000128746032,0.7899174690246582,0.4786735475063324,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.820368766784668,0.3736656606197357,0.3571950793266296,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7054539322853088,0.2337165027856826,1.0691341161727903,284.7564697265625,284.95001220703125,299.5590515136719,289.0829772949219,297.92791748046875,297.3236083984375,284.75897216796875,1.0,0.6383954286575317,0.3650369346141815,0.3650369346141815,1.0,1.0,-3.3818209171295166,0.9147188067436218,2.467102289199829,0.1488014906644821,0.8932287693023682,0.8932287693023682,0.0,186.75038146972656,181.0,48922.40625,0.0,3283.020751953125,1.0,280.0250244140625,283.0492248535156,292.0308837890625,294.5223388671875,293.1499938964844,293.1499938964844,280.04998779296875,36179.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067167043685912,1.0,0.0,0.0,3.857815742492676,3.857839345932007,7.937458690321364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7297.16748046875,0.0,1239.426513671875,2371.396484375,0.0,3466.10888671875,0.7802844643592834,1.0,0.0,3.0,1.0,0.0
12242040,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8425999879837036,0.4070565104484558,0.3690423369407654,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.9468379020690918,0.5700947642326355,0.5416826009750366,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9990000128746032,0.7915661931037903,0.4780551791191101,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8206580877304077,0.3736569881439209,0.3571356236934662,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7057571411132812,0.2337455153465271,1.0690574645996094,284.767333984375,284.95001220703125,299.5552062988281,289.083984375,297.9295349121094,297.3272705078125,284.76873779296875,1.0,0.6380553841590881,0.3650426566600799,0.3650426566600799,1.0,1.0,-3.38045334815979,0.9142972230911256,2.466156244277954,0.1486351639032364,0.892873227596283,0.892873227596283,0.0,186.3968963623047,184.0,48869.2578125,0.0,3277.863525390625,1.0,280.0365600585937,283.06158447265625,292.0325012207031,294.5269775390625,293.1499938964844,293.1499938964844,280.3500061035156,36170.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046869874000548,1.0,0.0,0.0,3.8563449382781982,3.856368780136109,7.93140827681782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6962.984375,0.0,1238.1636962890625,2371.396484375,0.0,3447.233642578125,0.7800160050392151,1.0,0.0,3.0,1.0,0.0
12242100,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8431726098060608,0.4070864915847778,0.3688774704933166,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.947460412979126,0.569848358631134,0.5412337183952332,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.7959625720977783,0.4768184423446655,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8213292360305786,0.3738528192043304,0.3571439087390899,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7064931988716125,0.2339812070131302,1.0694565773010254,284.8994140625,284.95001220703125,299.5455322265625,289.0864562988281,297.9355163574219,297.3390808105469,284.9067077636719,1.0,0.6375351548194885,0.3650569915771484,0.3650569915771484,1.0,1.0,-3.378711223602295,0.9137839078903198,2.4649274349212646,0.1483921557664871,0.8938181400299072,0.8938181400299072,0.0,185.7340087890625,184.0,47875.51171875,0.0,3270.076416015625,1.0,280.2807312011719,283.2308654785156,291.9997253417969,294.38671875,293.1499938964844,293.1499938964844,280.3500061035156,36103.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941695094108582,1.0,0.0,0.0,3.854127883911133,3.854151487350464,7.922291160866735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7121.896484375,0.0,1235.82861328125,2371.396484375,0.0,3349.177490234375,0.7795897126197815,1.0,0.0,3.0,1.0,0.0
12242160,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8438891172409058,0.4073489606380462,0.3690356910228729,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9482048749923706,0.5698820352554321,0.541159451007843,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.8006173372268677,0.4757478833198547,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8221271634101868,0.3742905259132385,0.3574517369270324,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7073990106582642,0.2344177961349487,1.07095468044281,284.9543762207031,284.95001220703125,299.53570556640625,289.0888061523437,297.9433898925781,297.3534851074219,284.9562072753906,1.0,0.6374700665473938,0.3650313913822174,0.3650313913822174,1.0,1.0,-3.3796911239624023,0.9140360951423644,2.4656550884246826,0.1483216434717178,0.8944376707077026,0.8944376707077026,0.0,185.2714385986328,187.0,47722.00390625,0.0,3269.644287109375,1.0,280.3352966308594,283.2905578613281,292.02117919921875,294.4357604980469,293.1499938964844,293.1499938964844,280.6499938964844,36045.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880342841148376,1.0,0.0,0.0,3.853822708129883,3.853846311569214,7.921036058178288e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6854.5703125,0.0,1235.1162109375,2371.396484375,0.0,3291.8193359375,0.7794617414474487,1.0,0.0,3.0,1.0,0.0
12242220,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.844916820526123,0.4082216620445251,0.3696902692317962,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9491372108459472,0.5703991055488586,0.5414818525314331,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.9990000128746032,0.810298502445221,0.4747711420059204,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.823418140411377,0.3755870461463928,0.3585179150104522,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7090469002723694,0.2356669306755066,1.0758848190307615,285.1470031738281,284.95001220703125,299.5157165527344,289.0932312011719,297.9606018066406,297.38427734375,285.14898681640625,1.0,0.6384152173995972,0.3649801909923553,0.3649801909923553,1.0,1.0,-3.386895179748535,0.9162139296531676,2.4706811904907227,0.1487364172935485,0.8986167311668396,0.8986167311668396,0.0,185.12648010253903,190.0,46686.921875,0.0,3285.24609375,1.0,280.6350402832031,283.5224304199219,292.0364074707031,294.3940124511719,293.1499938964844,293.1499938964844,280.95001220703125,35893.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741766214370728,1.0,0.0,0.0,3.858626365661621,3.858649969100952,7.940795399008493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6765.58544921875,0.0,1237.826904296875,2371.396484375,0.0,3161.985107421875,0.7801541686058044,1.0,0.0,3.0,1.0,0.0
12242280,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.844916820526123,0.4082216620445251,0.3696902692317962,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9491372108459472,0.5703991055488586,0.5414818525314331,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.9990000128746032,0.810298502445221,0.4747711420059204,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.823418140411377,0.3755870461463928,0.3585179150104522,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7090469002723694,0.2356669306755066,1.0758848190307615,285.1470031738281,284.95001220703125,299.5157165527344,289.0932312011719,297.9606018066406,297.38427734375,285.14898681640625,1.0,0.6384152173995972,0.3649801909923553,0.3649801909923553,1.0,1.0,-3.386895179748535,0.9162139296531676,2.4706811904907227,0.1487364172935485,0.8986167311668396,0.8986167311668396,0.0,185.12648010253903,190.0,46686.921875,0.0,3285.24609375,1.0,280.6350402832031,283.5224304199219,292.0364074707031,294.3940124511719,293.1499938964844,293.1499938964844,280.95001220703125,35893.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741766214370728,1.0,0.0,0.0,3.858626365661621,3.858649969100952,7.940795399008493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6765.58544921875,0.0,1237.826904296875,2371.396484375,0.0,3161.985107421875,0.7801541686058044,1.0,0.0,3.0,1.0,0.0
12242340,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.8454892635345459,0.4094240367412567,0.3706994950771332,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.9494394063949584,0.5713363885879517,0.5422734618186951,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.9990000128746032,0.8202769160270691,0.4750560820102691,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.824345588684082,0.3772855699062347,0.3600327968597412,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.7104561924934387,0.2372804284095764,1.0827544927597046,285.34130859375,284.95001220703125,299.4951477050781,289.0971984863281,297.97821044921875,297.4156188964844,285.34332275390625,1.0,0.6404812932014465,0.3649289906024933,0.3649289906024933,1.0,1.0,-3.399481773376465,0.9201232194900512,2.479358434677124,0.1497279554605484,0.9054011702537536,0.9054011702537536,0.0,185.81216430664065,193.0,45726.8828125,0.0,3318.083984375,1.0,280.9351501464844,283.7539978027344,292.0524597167969,294.36260986328125,293.1499938964844,293.1499938964844,280.6499938964844,35733.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629103302955627,1.0,0.0,0.0,3.87111759185791,3.87114143371582,7.992290989022877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7352.017578125,0.0,1246.771484375,2371.396484375,0.0,3056.302978515625,0.7821779251098633,1.0,0.0,3.0,1.0,0.0
12242400,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.8454892635345459,0.4094240367412567,0.3706994950771332,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.9494394063949584,0.5713363885879517,0.5422734618186951,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.9990000128746032,0.8202769160270691,0.4750560820102691,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.824345588684082,0.3772855699062347,0.3600327968597412,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.7104561924934387,0.2372804284095764,1.0827544927597046,285.34130859375,284.95001220703125,299.4951477050781,289.0971984863281,297.97821044921875,297.4156188964844,285.34332275390625,1.0,0.6404812932014465,0.3649289906024933,0.3649289906024933,1.0,1.0,-3.399481773376465,0.9201232194900512,2.479358434677124,0.1497279554605484,0.9054011702537536,0.9054011702537536,0.0,185.81216430664065,193.0,45726.8828125,0.0,3318.083984375,1.0,280.9351501464844,283.7539978027344,292.0524597167969,294.36260986328125,293.1499938964844,293.1499938964844,280.6499938964844,35733.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629103302955627,1.0,0.0,0.0,3.87111759185791,3.87114143371582,7.992290989022877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7352.017578125,0.0,1246.771484375,2371.396484375,0.0,3056.302978515625,0.7821779251098633,1.0,0.0,3.0,1.0,0.0
12242460,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8439589142799377,0.4090753495693207,0.3709217011928558,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.9472631812095642,0.5708111524581909,0.5423341393470764,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.9990000128746032,0.8280306458473206,0.4780547618865967,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8235006928443909,0.3779933452606201,0.3611137270927429,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.7102228999137878,0.2382442206144333,1.0885432958602903,285.19384765625,284.95001220703125,299.4739990234375,289.1006774902344,297.9751892089844,297.4200439453125,285.1926574707031,1.0,0.6431156396865845,0.3644798696041107,0.3644798696041107,1.0,1.0,-3.411697626113892,0.922736406326294,2.4889612197875977,0.1496698707342147,0.9074869155883788,0.9074869155883788,0.0,187.76123046875,196.0,47010.0234375,0.0,3357.634521484375,1.0,280.66326904296875,283.56103515625,292.1573791503906,294.6014709472656,293.1499938964844,293.1499938964844,280.3500061035156,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782687187194824,1.0,0.0,0.0,3.881965160369873,3.881989002227783,8.037144993977563e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7549.8505859375,0.0,1256.0919189453125,2371.396484375,0.0,3200.353759765625,0.7840988039970398,1.0,0.0,3.0,1.0,0.0
12242520,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8439589142799377,0.4090753495693207,0.3709217011928558,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.9472631812095642,0.5708111524581909,0.5423341393470764,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.9990000128746032,0.8280306458473206,0.4780547618865967,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8235006928443909,0.3779933452606201,0.3611137270927429,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.7102228999137878,0.2382442206144333,1.0885432958602903,285.19384765625,284.95001220703125,299.4739990234375,289.1006774902344,297.9751892089844,297.4200439453125,285.1926574707031,1.0,0.6431156396865845,0.3644798696041107,0.3644798696041107,1.0,1.0,-3.411697626113892,0.922736406326294,2.4889612197875977,0.1496698707342147,0.9074869155883788,0.9074869155883788,0.0,187.76123046875,196.0,47010.0234375,0.0,3357.634521484375,1.0,280.66326904296875,283.56103515625,292.1573791503906,294.6014709472656,293.1499938964844,293.1499938964844,280.3500061035156,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782687187194824,1.0,0.0,0.0,3.881965160369873,3.881989002227783,8.037144993977563e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7549.8505859375,0.0,1256.0919189453125,2371.396484375,0.0,3200.353759765625,0.7840988039970398,1.0,0.0,3.0,1.0,0.0
12242580,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8395907282829285,0.4073339402675628,0.3697241544723511,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.941581964492798,0.5687689185142517,0.540830671787262,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.8330587148666382,0.4843964874744415,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8200297355651855,0.3774697482585907,0.3609892725944519,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7072831988334656,0.2381899654865265,1.0899150371551514,285.0126342773437,284.95001220703125,299.45220947265625,289.1036682128906,297.9540100097656,297.4000244140625,285.01104736328125,1.0,0.6455852389335632,0.3640307486057281,0.3640307486057281,1.0,1.0,-3.417583703994751,0.9232659935951232,2.4943177700042725,0.1489473134279251,0.9068503975868224,0.9068503975868224,0.0,191.0204620361328,199.0,48254.01171875,0.0,3390.32275390625,1.0,280.36444091796875,283.3353271484375,292.17547607421875,294.70574951171875,293.1499938964844,293.1499938964844,280.04998779296875,35898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895897626876831,1.0,0.0,0.0,3.887152671813965,3.887176513671875,8.0586391959514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7684.07177734375,0.0,1261.2784423828125,2371.396484375,0.0,3365.314697265625,0.7851067781448364,1.0,0.0,3.0,1.0,0.0
12242640,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8395907282829285,0.4073339402675628,0.3697241544723511,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.941581964492798,0.5687689185142517,0.540830671787262,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.8330587148666382,0.4843964874744415,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8200297355651855,0.3774697482585907,0.3609892725944519,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7072831988334656,0.2381899654865265,1.0899150371551514,285.0126342773437,284.95001220703125,299.45220947265625,289.1036682128906,297.9540100097656,297.4000244140625,285.01104736328125,1.0,0.6455852389335632,0.3640307486057281,0.3640307486057281,1.0,1.0,-3.417583703994751,0.9232659935951232,2.4943177700042725,0.1489473134279251,0.9068503975868224,0.9068503975868224,0.0,191.0204620361328,199.0,48254.01171875,0.0,3390.32275390625,1.0,280.36444091796875,283.3353271484375,292.17547607421875,294.70574951171875,293.1499938964844,293.1499938964844,280.04998779296875,35898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895897626876831,1.0,0.0,0.0,3.887152671813965,3.887176513671875,8.0586391959514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7684.07177734375,0.0,1261.2784423828125,2371.396484375,0.0,3365.314697265625,0.7851067781448364,1.0,0.0,3.0,1.0,0.0
12242700,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8369827270507812,0.4062057435512543,0.3688887655735016,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9381316900253296,0.5674443244934082,0.5397785902023315,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.8348652720451355,0.4881144762039184,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8178215026855469,0.3769344389438629,0.3606545329093933,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7052570581436157,0.2378941029310226,1.0893571376800537,284.8791198730469,284.95001220703125,299.4410705566406,289.10498046875,297.9402770996094,297.3858947753906,284.8719482421875,1.0,0.6466830372810364,0.3638061881065368,0.3638061881065368,1.0,1.0,-3.4187142848968506,0.9229471683502196,2.495767116546631,0.1483983546495437,0.905079185962677,0.905079185962677,0.0,192.84510803222656,199.0,49246.54296875,0.0,3403.611572265625,1.0,280.1185913085937,283.1648254394531,292.19140625,294.81915283203125,293.1499938964844,293.1499938964844,280.04998779296875,35974.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052647352218628,1.0,0.0,0.0,3.8873560428619385,3.887380123138428,8.059483320721483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7503.04296875,0.0,1262.05615234375,2371.396484375,0.0,3452.607666015625,0.7851945161819458,1.0,0.0,3.0,1.0,0.0
12242760,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8340792655944824,0.4049257934093475,0.3678423166275024,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.9342759251594543,0.5659449100494385,0.5384893417358398,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.8362731337547302,0.4921712875366211,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8152971863746643,0.3762428760528564,0.3601250350475311,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7028810381889343,0.2374383062124252,1.08795166015625,284.825439453125,284.95001220703125,299.42974853515625,289.10614013671875,297.9249267578125,297.3695373535156,284.8237609863281,1.0,0.6476578712463379,0.3635971844196319,0.3635971844196319,1.0,1.0,-3.41845965385437,0.922227144241333,2.496232509613037,0.1477603316307068,0.903670608997345,0.903670608997345,0.0,194.7849578857422,202.0,49395.55859375,0.0,3414.340576171875,1.0,280.0643920898437,283.1067199707031,292.1636657714844,294.7562255859375,293.1499938964844,293.1499938964844,279.75,36039.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098130464553832,1.0,0.0,0.0,3.8855984210968018,3.885622262954712,8.052196562857716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7803.11328125,0.0,1261.1177978515625,2371.396484375,0.0,3494.868896484375,0.7849674224853516,1.0,0.0,3.0,1.0,0.0
12242820,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.8281967043876648,0.4021127223968506,0.3655642569065094,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.926383137702942,0.5626522898674011,0.5356627106666565,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.9990000128746032,0.838243305683136,0.5003803968429565,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.8099954128265381,0.3745994865894317,0.3588244915008545,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.6978181600570679,0.2362289279699325,1.0837522745132446,284.6365051269531,284.95001220703125,299.4065856933594,289.1080322265625,297.8924560546875,297.3348083496094,284.6347961425781,1.0,0.6492968201637268,0.3631791770458221,0.3631791770458221,1.0,1.0,-3.4155824184417725,0.9200335741043092,2.495548963546753,0.1462505757808685,0.897956132888794,0.897956132888794,0.0,198.6534423828125,205.0,50448.8125,0.0,3430.1806640625,1.0,279.7645263671875,282.8789367675781,292.15118408203125,294.7960205078125,293.1499938964844,293.1499938964844,280.04998779296875,36198.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206112623214722,1.0,0.0,0.0,3.876437187194824,3.8764612674713135,8.014271770662162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7171.31298828125,0.0,1254.8345947265625,2371.396484375,0.0,3594.798583984375,0.7835209965705872,1.0,0.0,3.0,1.0,0.0
12242880,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.8281967043876648,0.4021127223968506,0.3655642569065094,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.926383137702942,0.5626522898674011,0.5356627106666565,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.9990000128746032,0.838243305683136,0.5003803968429565,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.8099954128265381,0.3745994865894317,0.3588244915008545,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.6978181600570679,0.2362289279699325,1.0837522745132446,284.6365051269531,284.95001220703125,299.4065856933594,289.1080322265625,297.8924560546875,297.3348083496094,284.6347961425781,1.0,0.6492968201637268,0.3631791770458221,0.3631791770458221,1.0,1.0,-3.4155824184417725,0.9200335741043092,2.495548963546753,0.1462505757808685,0.897956132888794,0.897956132888794,0.0,198.6534423828125,205.0,50448.8125,0.0,3430.1806640625,1.0,279.7645263671875,282.8789367675781,292.15118408203125,294.7960205078125,293.1499938964844,293.1499938964844,280.04998779296875,36198.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206112623214722,1.0,0.0,0.0,3.876437187194824,3.8764612674713135,8.014271770662162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7171.31298828125,0.0,1254.8345947265625,2371.396484375,0.0,3594.798583984375,0.7835209965705872,1.0,0.0,3.0,1.0,0.0
12242940,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8237819075584412,0.4008000791072845,0.3640422523021698,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.9202912449836732,0.5607852339744568,0.5335515141487122,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9990000128746032,0.8418401479721069,0.506941020488739,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8058375120162964,0.3739525973796844,0.3579821586608886,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.693838357925415,0.2356124967336654,1.0804404020309448,284.791259765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8760681152344,297.3221740722656,284.792724609375,1.0,0.6507856845855713,0.3627611696720123,0.3627611696720123,1.0,1.0,-3.4140987396240234,0.9182940125465392,2.495804786682129,0.1447538286447525,0.8970586061477661,0.8970586061477661,0.0,201.82208251953125,208.0,49274.65625,0.0,3445.19384765625,1.0,280.03668212890625,283.0768127441406,292.0609130859375,294.5754089355469,293.1499938964844,293.1499938964844,280.3500061035156,36143.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071193933486938,1.0,0.0,0.0,3.868980646133423,3.869004487991333,7.983468890415679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6998.0615234375,0.0,1248.277099609375,2371.396484375,0.0,3469.851318359375,0.782190203666687,1.0,0.0,3.0,1.0,0.0
12243000,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8237819075584412,0.4008000791072845,0.3640422523021698,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.9202912449836732,0.5607852339744568,0.5335515141487122,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9990000128746032,0.8418401479721069,0.506941020488739,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8058375120162964,0.3739525973796844,0.3579821586608886,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.693838357925415,0.2356124967336654,1.0804404020309448,284.791259765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8760681152344,297.3221740722656,284.792724609375,1.0,0.6507856845855713,0.3627611696720123,0.3627611696720123,1.0,1.0,-3.4140987396240234,0.9182940125465392,2.495804786682129,0.1447538286447525,0.8970586061477661,0.8970586061477661,0.0,201.82208251953125,208.0,49274.65625,0.0,3445.19384765625,1.0,280.03668212890625,283.0768127441406,292.0609130859375,294.5754089355469,293.1499938964844,293.1499938964844,280.3500061035156,36143.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071193933486938,1.0,0.0,0.0,3.868980646133423,3.869004487991333,7.983468890415679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6998.0615234375,0.0,1248.277099609375,2371.396484375,0.0,3469.851318359375,0.782190203666687,1.0,0.0,3.0,1.0,0.0
12243060,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8216870427131653,0.4008367657661438,0.3639133274555206,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9171455502510072,0.5603936314582825,0.5329791903495789,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.8476938009262085,0.5109172463417053,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.803966224193573,0.3745160102844238,0.3583445847034454,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6921160817146301,0.2359502762556076,1.0813409090042114,284.9779663085937,284.95001220703125,299.3578796386719,289.1099853515625,297.8756408691406,297.3309631347656,284.9797668457031,1.0,0.652685821056366,0.3625336289405823,0.3625336289405823,1.0,1.0,-3.4195492267608643,0.91933411359787,2.5002150535583496,0.1445198655128479,0.89894038438797,0.89894038438797,0.0,204.04698181152344,211.0,48140.36328125,0.0,3470.998046875,1.0,280.3353576660156,283.30596923828125,292.0458374023437,294.48193359375,293.1499938964844,293.1499938964844,280.6499938964844,36021.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911782503128052,1.0,0.0,0.0,3.867599487304688,3.8676233291625977,7.977770337674883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6888.79296875,0.0,1246.1767578125,2371.396484375,0.0,3321.224609375,0.7818382978439331,1.0,0.0,3.0,1.0,0.0
12243120,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8216870427131653,0.4008367657661438,0.3639133274555206,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9171455502510072,0.5603936314582825,0.5329791903495789,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.8476938009262085,0.5109172463417053,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.803966224193573,0.3745160102844238,0.3583445847034454,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6921160817146301,0.2359502762556076,1.0813409090042114,284.9779663085937,284.95001220703125,299.3578796386719,289.1099853515625,297.8756408691406,297.3309631347656,284.9797668457031,1.0,0.652685821056366,0.3625336289405823,0.3625336289405823,1.0,1.0,-3.4195492267608643,0.91933411359787,2.5002150535583496,0.1445198655128479,0.89894038438797,0.89894038438797,0.0,204.04698181152344,211.0,48140.36328125,0.0,3470.998046875,1.0,280.3353576660156,283.30596923828125,292.0458374023437,294.48193359375,293.1499938964844,293.1499938964844,280.6499938964844,36021.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911782503128052,1.0,0.0,0.0,3.867599487304688,3.8676233291625977,7.977770337674883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6888.79296875,0.0,1246.1767578125,2371.396484375,0.0,3321.224609375,0.7818382978439331,1.0,0.0,3.0,1.0,0.0
12243180,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8206673264503479,0.4014188349246979,0.3643487691879272,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9154516458511353,0.5606991648674011,0.5331562757492065,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9990000128746032,0.853995680809021,0.5135642290115356,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.8032580018043518,0.3756034672260284,0.3592747151851654,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6916083097457886,0.236786663532257,1.0847063064575195,285.1616516113281,284.95001220703125,299.3353881835937,289.1100158691406,297.88153076171875,297.3473205566406,285.1642150878906,1.0,0.6547894477844238,0.3623333871364593,0.3623333871364593,1.0,1.0,-3.4286305904388428,0.9216336011886596,2.5069971084594727,0.1447789520025253,0.9029620289802552,0.9029620289802552,0.0,205.7830810546875,211.0,47096.94921875,0.0,3502.6142578125,1.0,280.6286926269531,283.5295104980469,292.0467834472656,294.4183654785156,293.1499938964844,293.1499938964844,280.6499938964844,35885.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783578276634216,1.0,0.0,0.0,3.872347354888916,3.872371196746826,7.99736994849809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7118.8251953125,0.0,1248.9912109375,2371.396484375,0.0,3201.188720703125,0.7825408577919006,1.0,0.0,3.0,1.0,0.0
12243240,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8205689787864685,0.4014971852302551,0.3644405007362366,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.915272057056427,0.5607475638389587,0.5332199335098267,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.9990000128746032,0.8548746705055237,0.5138901472091675,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.80320805311203,0.3757652938365936,0.3594374358654022,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.6915919780731201,0.236919566988945,1.085322618484497,285.1690673828125,284.95001220703125,299.332275390625,289.1099853515625,297.8822937011719,297.3495483398437,285.1709289550781,1.0,0.655108630657196,0.3623060584068298,0.3623060584068298,1.0,1.0,-3.4301462173461914,0.9220352172851562,2.508111000061035,0.144847109913826,0.9034055471420288,0.9034055471420288,0.0,206.01564025878903,214.0,47095.640625,0.0,3507.56982421875,1.0,280.63531494140625,283.537109375,292.0556945800781,294.4348449707031,293.1499938964844,293.1499938964844,280.3500061035156,35874.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778393268585205,1.0,0.0,0.0,3.873289585113525,3.873313426971436,8.001261448953301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7483.9736328125,0.0,1249.6766357421875,2371.396484375,0.0,3196.328369140625,0.7826913595199585,1.0,0.0,3.0,1.0,0.0
12243300,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8198651671409607,0.401376336812973,0.3646447956562042,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9141934514045716,0.5605328679084778,0.5333237648010254,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.8579477071762085,0.5155881643295288,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8027480840682983,0.376158595085144,0.3600221872329712,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6913187503814697,0.2372991442680359,1.0877015590667725,285.0639953613281,284.95001220703125,299.31915283203125,289.1097106933594,297.8808288574219,297.3525085449219,285.05792236328125,1.0,0.6564673185348511,0.362192302942276,0.362192302942276,1.0,1.0,-3.436126947402954,0.9235984683036804,2.512528419494629,0.1451445370912552,0.9031690955162048,0.9031690955162048,0.0,207.14566040039065,214.0,48099.0703125,0.0,3528.4052734375,1.0,280.4127502441406,283.3951416015625,292.14019775390625,294.65631103515625,293.1499938964844,293.1499938964844,280.3500061035156,35899.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885235607624054,1.0,0.0,0.0,3.875917434692383,3.875941276550293,8.012123089429224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7363.58740234375,0.0,1252.0301513671875,2371.396484375,0.0,3265.62451171875,0.7831403017044067,1.0,0.0,3.0,1.0,0.0
12243360,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8183067440986633,0.4007463157176971,0.3643093705177307,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.912143886089325,0.5598004460334778,0.5328856706619263,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.8602370023727417,0.5182411670684814,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8014978170394897,0.3761637806892395,0.3602316677570343,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6903359293937683,0.2373999506235122,1.0889419317245483,285.0198974609375,284.95001220703125,299.3058166503906,289.1092834472656,297.8732604980469,297.3474426269531,285.0186462402344,1.0,0.6577679514884949,0.3619653582572937,0.3619653582572937,1.0,1.0,-3.440135717391968,0.9242053031921388,2.515930414199829,0.1449486762285232,0.9031568169593812,0.9031568169593812,0.0,208.6763153076172,217.0,48310.484375,0.0,3546.950439453125,1.0,280.3633117675781,283.3448791503906,292.1571655273437,294.6663818359375,293.1499938964844,293.1499938964844,280.04998779296875,35932.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913698792457581,1.0,0.0,0.0,3.8770439624786377,3.877068042755127,8.016780839170679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7679.9599609375,0.0,1253.220947265625,2371.396484375,0.0,3323.01611328125,0.78338223695755,1.0,0.0,3.0,1.0,0.0
12243420,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8138458132743835,0.3986620604991913,0.3628144562244415,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.906626522541046,0.5574131011962891,0.5310651659965515,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.863018274307251,0.5250656008720398,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7976537942886353,0.3754065036773681,0.3598940670490265,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6870507001876831,0.2369682937860489,1.0886123180389404,284.8382263183594,284.95001220703125,299.27838134765625,289.1078491210937,297.8481750488281,297.32421875,284.8366394042969,1.0,0.6600761413574219,0.3615114688873291,0.3615114688873291,1.0,1.0,-3.443561315536499,0.923904538154602,2.5196566581726074,0.1440522819757461,0.900190532207489,0.900190532207489,0.0,212.3314971923828,220.0,49487.6875,0.0,3576.63232421875,1.0,280.0645446777344,283.12091064453125,292.17315673828125,294.76519775390625,293.1499938964844,293.1499938964844,279.75,36052.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076497554779052,1.0,0.0,0.0,3.874861240386963,3.874885082244873,8.007755809558148e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7812.15869140625,0.0,1252.3790283203125,2371.396484375,0.0,3474.779541015625,0.783111035823822,1.0,0.0,3.0,1.0,0.0
12243480,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8138458132743835,0.3986620604991913,0.3628144562244415,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.906626522541046,0.5574131011962891,0.5310651659965515,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.863018274307251,0.5250656008720398,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7976537942886353,0.3754065036773681,0.3598940670490265,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6870507001876831,0.2369682937860489,1.0886123180389404,284.8382263183594,284.95001220703125,299.27838134765625,289.1078491210937,297.8481750488281,297.32421875,284.8366394042969,1.0,0.6600761413574219,0.3615114688873291,0.3615114688873291,1.0,1.0,-3.443561315536499,0.923904538154602,2.5196566581726074,0.1440522819757461,0.900190532207489,0.900190532207489,0.0,212.3314971923828,220.0,49487.6875,0.0,3576.63232421875,1.0,280.0645446777344,283.12091064453125,292.17315673828125,294.76519775390625,293.1499938964844,293.1499938964844,279.75,36052.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076497554779052,1.0,0.0,0.0,3.874861240386963,3.874885082244873,8.007755809558148e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7812.15869140625,0.0,1252.3790283203125,2371.396484375,0.0,3474.779541015625,0.783111035823822,1.0,0.0,3.0,1.0,0.0
12243540,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8083633780479431,0.395941287279129,0.3606583774089813,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.9004265069961548,0.5542764663696289,0.5284362435340881,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9990000128746032,0.863948404788971,0.5328524708747864,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.7928354740142822,0.3739705681800842,0.3588409125804901,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.682708740234375,0.2359102070331573,1.0852657556533811,284.65142822265625,284.95001220703125,299.25,289.10565185546875,297.8157958984375,297.2915344238281,284.6497497558594,1.0,0.6618899703025818,0.3610575795173645,0.3610575795173645,1.0,1.0,-3.441885709762573,0.92197448015213,2.519911050796509,0.1426523029804229,0.894691526889801,0.894691526889801,0.0,216.30401611328125,223.0,50564.44140625,0.0,3595.964599609375,1.0,279.7646789550781,282.8949584960937,292.15875244140625,294.8102111816406,293.1499938964844,293.1499938964844,280.04998779296875,36202.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206610321998596,1.0,0.0,0.0,3.865532398223877,3.865556240081787,7.969245530148328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7182.7763671875,0.0,1245.91357421875,2371.396484375,0.0,3595.2578125,0.7816261053085327,1.0,0.0,3.0,1.0,0.0
12243600,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8083633780479431,0.395941287279129,0.3606583774089813,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.9004265069961548,0.5542764663696289,0.5284362435340881,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9990000128746032,0.863948404788971,0.5328524708747864,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.7928354740142822,0.3739705681800842,0.3588409125804901,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.682708740234375,0.2359102070331573,1.0852657556533811,284.65142822265625,284.95001220703125,299.25,289.10565185546875,297.8157958984375,297.2915344238281,284.6497497558594,1.0,0.6618899703025818,0.3610575795173645,0.3610575795173645,1.0,1.0,-3.441885709762573,0.92197448015213,2.519911050796509,0.1426523029804229,0.894691526889801,0.894691526889801,0.0,216.30401611328125,223.0,50564.44140625,0.0,3595.964599609375,1.0,279.7646789550781,282.8949584960937,292.15875244140625,294.8102111816406,293.1499938964844,293.1499938964844,280.04998779296875,36202.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206610321998596,1.0,0.0,0.0,3.865532398223877,3.865556240081787,7.969245530148328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7182.7763671875,0.0,1245.91357421875,2371.396484375,0.0,3595.2578125,0.7816261053085327,1.0,0.0,3.0,1.0,0.0
12243660,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8037685751914978,0.3944465517997741,0.3590602874755859,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8953495025634766,0.552254319190979,0.5262801051139832,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9990000128746032,0.8661510348320007,0.5394824743270874,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.788847804069519,0.3732245862483978,0.3580060601234436,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.6789450645446777,0.235153928399086,1.0818110704421997,284.8044738769531,284.95001220703125,299.2176818847656,289.1005554199219,297.795654296875,297.2765197753906,284.8057861328125,1.0,0.6634407639503479,0.360739141702652,0.360739141702652,1.0,1.0,-3.4401795864105225,0.920442283153534,2.519737243652344,0.1415250599384308,0.8939619660377502,0.8939619660377502,0.0,219.71432495117188,226.0,49368.3046875,0.0,3611.909912109375,1.0,280.0365295410156,283.091064453125,292.05914306640625,294.5813903808594,293.1499938964844,293.1499938964844,280.3500061035156,36140.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085743427276612,1.0,0.0,0.0,3.858242750167847,3.858266592025757,7.93921628883254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7005.13232421875,0.0,1239.470458984375,2371.396484375,0.0,3483.368408203125,0.7803175449371338,1.0,0.0,3.0,1.0,0.0
12243720,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8037685751914978,0.3944465517997741,0.3590602874755859,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8953495025634766,0.552254319190979,0.5262801051139832,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9990000128746032,0.8661510348320007,0.5394824743270874,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.788847804069519,0.3732245862483978,0.3580060601234436,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.6789450645446777,0.235153928399086,1.0818110704421997,284.8044738769531,284.95001220703125,299.2176818847656,289.1005554199219,297.795654296875,297.2765197753906,284.8057861328125,1.0,0.6634407639503479,0.360739141702652,0.360739141702652,1.0,1.0,-3.4401795864105225,0.920442283153534,2.519737243652344,0.1415250599384308,0.8939619660377502,0.8939619660377502,0.0,219.71432495117188,226.0,49368.3046875,0.0,3611.909912109375,1.0,280.0365295410156,283.091064453125,292.05914306640625,294.5813903808594,293.1499938964844,293.1499938964844,280.3500061035156,36140.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085743427276612,1.0,0.0,0.0,3.858242750167847,3.858266592025757,7.93921628883254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7005.13232421875,0.0,1239.470458984375,2371.396484375,0.0,3483.368408203125,0.7803175449371338,1.0,0.0,3.0,1.0,0.0
12243780,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8010433316230774,0.3940389454364776,0.3586029708385467,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8921591639518738,0.5514047741889954,0.5253592133522034,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8701887726783752,0.5441654920578003,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7865564227104187,0.3733727037906647,0.3580621778964996,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6766831874847412,0.2350057661533355,1.0809781551361084,284.9861145019531,284.95001220703125,299.1788024902344,289.0905456542969,297.7866516113281,297.2789611816406,284.9876708984375,1.0,0.6652005314826965,0.3604207038879394,0.3604207038879394,1.0,1.0,-3.443215131759644,0.920434296131134,2.522780656814575,0.1408610790967941,0.8959207534790039,0.8959207534790039,0.0,222.3405914306641,229.0,48179.94921875,0.0,3634.675048828125,1.0,280.335205078125,283.31658935546875,292.03106689453125,294.4734802246094,293.1499938964844,293.1499938964844,280.6499938964844,36016.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935697078704834,1.0,0.0,0.0,3.8571505546569824,3.8571741580963135,7.934722248137405e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6888.40673828125,0.0,1237.596435546875,2371.396484375,0.0,3343.57470703125,0.7800126671791077,1.0,0.0,3.0,1.0,0.0
