time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243840,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8010433316230774,0.3940389454364776,0.3586029708385467,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8921591639518738,0.5514047741889954,0.5253592133522034,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8701887726783752,0.5441654920578003,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7865564227104187,0.3733727037906647,0.3580621778964996,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6766831874847412,0.2350057661533355,1.0809781551361084,284.9861145019531,284.95001220703125,299.1788024902344,289.0905456542969,297.7866516113281,297.2789611816406,284.9876708984375,1.0,0.6652005314826965,0.3604207038879394,0.3604207038879394,1.0,1.0,-3.443215131759644,0.920434296131134,2.522780656814575,0.1408610790967941,0.8959207534790039,0.8959207534790039,0.0,222.3405914306641,229.0,48179.94921875,0.0,3634.675048828125,1.0,280.335205078125,283.31658935546875,292.03106689453125,294.4734802246094,293.1499938964844,293.1499938964844,280.6499938964844,36016.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935697078704834,1.0,0.0,0.0,3.8571505546569824,3.8571741580963135,7.934722248137405e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6888.40673828125,0.0,1237.596435546875,2371.396484375,0.0,3343.57470703125,0.7800126671791077,1.0,0.0,3.0,1.0,0.0
12243900,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7999545931816101,0.39401376247406,0.3585416078567505,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8908564448356628,0.5511972904205322,0.5251166820526123,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9990000128746032,0.8725985288619995,0.5462353229522705,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7856974005699158,0.3736361861228943,0.3582793176174164,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.6758393049240112,0.2350851148366928,1.0812705755233765,285.11767578125,284.95001220703125,299.15704345703125,289.0837707519531,297.7837829589844,297.2831726074219,285.12469482421875,1.0,0.666190505027771,0.360261470079422,0.360261470079422,1.0,1.0,-3.4459502696990967,0.9208168983459472,2.5251333713531494,0.1406514644622802,0.8983190655708313,0.8983190655708313,0.0,223.5717163085937,229.0,47199.41015625,0.0,3648.53515625,1.0,280.5805053710937,283.4851989746094,292.006103515625,294.3539733886719,293.1499938964844,293.1499938964844,280.6499938964844,35935.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849154710769653,1.0,0.0,0.0,3.859123706817627,3.859147548675537,7.942842330521671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7049.3134765625,0.0,1238.570068359375,2371.396484375,0.0,3262.626953125,0.780299961566925,1.0,0.0,3.0,1.0,0.0
12243960,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.7991109490394592,0.3940979242324829,0.3586483597755432,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8897950649261475,0.551118791103363,0.5250635147094727,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9990000128746032,0.8752177357673645,0.5480817556381226,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.7850672602653503,0.3740146458148956,0.3586488962173462,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.6752201318740845,0.2352622598409652,1.0821170806884766,285.1697692871094,284.95001220703125,299.1337585449219,289.0758972167969,297.7818603515625,297.28924560546875,285.1713562011719,1.0,0.6672730445861816,0.3601080179214477,0.3601080179214477,1.0,1.0,-3.4496965408325195,0.9215371608734132,2.5281593799591064,0.1405498087406158,0.9003465175628662,0.9003465175628662,0.0,224.7324981689453,232.0,47051.3515625,0.0,3664.455322265625,1.0,280.6352844238281,283.5423889160156,292.02447509765625,294.40704345703125,293.1499938964844,293.1499938964844,280.95001220703125,35870.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808209300041199,1.0,0.0,0.0,3.863070726394653,3.863094568252564,7.959098979881674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6786.70556640625,0.0,1241.2745361328125,2371.396484375,0.0,3224.273681640625,0.780905544757843,1.0,0.0,3.0,1.0,0.0
12244020,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7974879145622253,0.3944064676761627,0.3589494526386261,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.8877544403076172,0.5511395335197449,0.5250980854034424,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.9990000128746032,0.8807666897773743,0.5518023371696472,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.7839160561561584,0.3749393820762634,0.359538197517395,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.6741316318511963,0.2357650399208068,1.0844976902008057,285.3525695800781,284.95001220703125,299.0829467773437,289.0569763183594,297.778076171875,297.3028869628906,285.3541259765625,1.0,0.669640064239502,0.3598010838031769,0.3598010838031769,1.0,1.0,-3.458505868911743,0.9233947992324828,2.53511118888855,0.1404779255390167,0.9072057008743286,0.9072057008743286,0.0,227.139877319336,235.0,45967.765625,0.0,3700.11083984375,1.0,280.9353332519531,283.765869140625,292.0154113769531,294.34552001953125,293.1499938964844,293.1499938964844,280.6499938964844,35720.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702021241188049,1.0,0.0,0.0,3.876197576522827,3.876221418380737,8.01328042143723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7359.662109375,0.0,1250.83984375,2371.396484375,0.0,3124.706787109375,0.7830502390861511,1.0,0.0,3.0,1.0,0.0
12244080,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7974879145622253,0.3944064676761627,0.3589494526386261,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.8877544403076172,0.5511395335197449,0.5250980854034424,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.9990000128746032,0.8807666897773743,0.5518023371696472,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.7839160561561584,0.3749393820762634,0.359538197517395,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.6741316318511963,0.2357650399208068,1.0844976902008057,285.3525695800781,284.95001220703125,299.0829467773437,289.0569763183594,297.778076171875,297.3028869628906,285.3541259765625,1.0,0.669640064239502,0.3598010838031769,0.3598010838031769,1.0,1.0,-3.458505868911743,0.9233947992324828,2.53511118888855,0.1404779255390167,0.9072057008743286,0.9072057008743286,0.0,227.139877319336,235.0,45967.765625,0.0,3700.11083984375,1.0,280.9353332519531,283.765869140625,292.0154113769531,294.34552001953125,293.1499938964844,293.1499938964844,280.6499938964844,35720.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702021241188049,1.0,0.0,0.0,3.876197576522827,3.876221418380737,8.01328042143723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7359.662109375,0.0,1250.83984375,2371.396484375,0.0,3124.706787109375,0.7830502390861511,1.0,0.0,3.0,1.0,0.0
12244140,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.794474184513092,0.3931151330471039,0.3583990037441253,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.8844250440597534,0.5496417284011841,0.5243179202079773,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9990000128746032,0.883866548538208,0.5570675134658813,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7816329002380371,0.3747816085815429,0.3598836958408355,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6720520853996277,0.235530138015747,1.0852892398834229,285.194091796875,284.95001220703125,299.0267639160156,289.03399658203125,297.7556457519531,297.29327392578125,285.19244384765625,1.0,0.6720000505447388,0.359494149684906,0.359494149684906,1.0,1.0,-3.464616060256958,0.924383819103241,2.5402321815490723,0.1402751356363296,0.9092196822166444,0.9092196822166444,0.0,230.2898101806641,223.0,47133.31640625,0.0,3733.685546875,1.0,280.6632080078125,283.5651550292969,292.0915832519531,294.55047607421875,293.1499938964844,293.1499938964844,280.3500061035156,35780.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857042789459229,1.0,0.0,0.0,3.887261867523194,3.887285709381104,8.05909280643391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7540.5654296875,0.0,1260.427978515625,2371.396484375,0.0,3270.0126953125,0.7850174307823181,1.0,0.0,3.0,1.0,0.0
12244200,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.794474184513092,0.3931151330471039,0.3583990037441253,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.8844250440597534,0.5496417284011841,0.5243179202079773,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9990000128746032,0.883866548538208,0.5570675134658813,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7816329002380371,0.3747816085815429,0.3598836958408355,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6720520853996277,0.235530138015747,1.0852892398834229,285.194091796875,284.95001220703125,299.0267639160156,289.03399658203125,297.7556457519531,297.29327392578125,285.19244384765625,1.0,0.6720000505447388,0.359494149684906,0.359494149684906,1.0,1.0,-3.464616060256958,0.924383819103241,2.5402321815490723,0.1402751356363296,0.9092196822166444,0.9092196822166444,0.0,230.2898101806641,223.0,47133.31640625,0.0,3733.685546875,1.0,280.6632080078125,283.5651550292969,292.0915832519531,294.55047607421875,293.1499938964844,293.1499938964844,280.3500061035156,35780.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857042789459229,1.0,0.0,0.0,3.887261867523194,3.887285709381104,8.05909280643391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7540.5654296875,0.0,1260.427978515625,2371.396484375,0.0,3270.0126953125,0.7850174307823181,1.0,0.0,3.0,1.0,0.0
12244260,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7934462428092957,0.3903132379055023,0.3561447560787201,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8836691379547119,0.5465085506439209,0.5216813683509827,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8850306272506714,0.5556554794311523,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7814499735832214,0.3732832074165344,0.3587253391742706,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6715680360794067,0.2341957986354828,1.0803228616714478,284.99365234375,284.95001220703125,298.9656066894531,289.0072326660156,297.7183837890625,297.2660827636719,284.9911499023437,1.0,0.6689482927322388,0.3590627312660217,0.3590627312660217,1.0,1.0,-3.449699878692627,0.9183154106140136,2.5313844680786133,0.1379345804452896,0.908214509487152,0.908214509487152,0.0,228.8664703369141,226.0,48125.234375,0.0,3688.7978515625,1.0,280.3643798828125,283.32470703125,292.0785827636719,294.6143798828125,293.1499938964844,293.1499938964844,280.04998779296875,35906.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032505750656128,1.0,0.0,0.0,3.892134666442871,3.89215874671936,8.079310305220133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7647.33154296875,0.0,1265.4642333984375,2371.396484375,0.0,3433.86572265625,0.7859811186790466,1.0,0.0,3.0,1.0,0.0
12244320,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7934462428092957,0.3903132379055023,0.3561447560787201,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8836691379547119,0.5465085506439209,0.5216813683509827,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8850306272506714,0.5556554794311523,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7814499735832214,0.3732832074165344,0.3587253391742706,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6715680360794067,0.2341957986354828,1.0803228616714478,284.99365234375,284.95001220703125,298.9656066894531,289.0072326660156,297.7183837890625,297.2660827636719,284.9911499023437,1.0,0.6689482927322388,0.3590627312660217,0.3590627312660217,1.0,1.0,-3.449699878692627,0.9183154106140136,2.5313844680786133,0.1379345804452896,0.908214509487152,0.908214509487152,0.0,228.8664703369141,226.0,48125.234375,0.0,3688.7978515625,1.0,280.3643798828125,283.32470703125,292.0785827636719,294.6143798828125,293.1499938964844,293.1499938964844,280.04998779296875,35906.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032505750656128,1.0,0.0,0.0,3.892134666442871,3.89215874671936,8.079310305220133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7647.33154296875,0.0,1265.4642333984375,2371.396484375,0.0,3433.86572265625,0.7859811186790466,1.0,0.0,3.0,1.0,0.0
12244380,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7918500304222107,0.3884266316890716,0.3545973896980285,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.88214510679245,0.544367253780365,0.5198346972465515,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9990000128746032,0.8854832649230957,0.5564965009689331,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7803215980529785,0.3721014559268951,0.3577496707439422,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.670304000377655,0.2331443727016449,1.0761696100234983,284.8378295898437,284.95001220703125,298.9294738769531,288.9908142089844,297.6963806152344,297.2500305175781,284.8311462402344,1.0,0.6680085062980652,0.3588219881057739,0.3588219881057739,1.0,1.0,-3.4404516220092773,0.9146456122398376,2.525806188583374,0.1362358182668686,0.9058994054794312,0.9058994054794312,0.0,228.9017944335937,226.0,49020.65234375,0.0,3666.556396484375,1.0,280.10711669921875,283.13397216796875,292.0741882324219,294.6963195800781,293.1499938964844,293.1499938964844,280.04998779296875,36002.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132336974143982,1.0,0.0,0.0,3.891622543334961,3.89164662361145,8.07718379292055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7436.64892578125,0.0,1265.8065185546875,2371.396484375,0.0,3526.5888671875,0.7859650254249573,1.0,0.0,3.0,1.0,0.0
12244440,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.7899821400642395,0.3868221938610077,0.3532087206840515,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8802987337112427,0.5425322651863098,0.5181782841682434,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9990000128746032,0.8854556679725647,0.55814528465271,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.7788430452346802,0.3710351586341858,0.3568176627159118,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.6687549948692322,0.2321853041648864,1.0722531080245972,284.7873840332031,284.95001220703125,298.89990234375,288.97705078125,297.6773681640625,297.2354736328125,284.7850341796875,1.0,0.6673696041107178,0.3586313426494598,0.3586313426494598,1.0,1.0,-3.432941436767578,0.9116772413253784,2.52126407623291,0.134956881403923,0.9043915271759032,0.9043915271759032,0.0,229.4651794433593,214.0,49034.77734375,0.0,3651.694580078125,1.0,280.0643310546875,283.0822448730469,292.0324401855469,294.6185913085937,293.1499938964844,293.1499938964844,279.75,36062.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916700005531311,1.0,0.0,0.0,3.88948917388916,3.8895132541656494,8.06833043043298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7737.47900390625,0.0,1264.5208740234375,2371.396484375,0.0,3558.673583984375,0.7856659293174744,1.0,0.0,3.0,1.0,0.0
12244500,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6428527832031,0.7893144488334656,0.3849144577980041,0.3515664339065552,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.8798103332519531,0.5403430461883545,0.5161991715431213,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.9990000128746032,0.8852797150611877,0.5569211840629578,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.7785494923591614,0.369725227355957,0.3556409180164337,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.668152391910553,0.2309954166412353,1.0671459436416626,284.6416320800781,284.95001220703125,298.8654479980469,288.96075439453125,297.6552734375,297.21875,284.6334533691406,1.0,0.6647523641586304,0.3584156334400177,0.3584156334400177,1.0,1.0,-3.419572591781616,0.906764805316925,2.512807846069336,0.1332289278507232,0.9009167551994324,0.9009167551994324,0.0,228.2068786621093,214.0,49850.203125,0.0,3612.1494140625,1.0,279.8185729980469,282.90411376953125,292.0285949707031,294.7003479003906,293.1499938964844,293.1499938964844,279.75,36157.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240633845329284,1.0,0.0,0.0,3.88515853881836,3.8851826190948486,8.05037359441485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7534.4384765625,0.0,1261.6978759765625,2371.396484375,0.0,3626.609375,0.7849799990653992,1.0,0.0,3.0,1.0,0.0
12244560,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743713378906,0.7892160415649414,0.3828859627246856,0.3497121930122375,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.8799957036972046,0.5380071401596069,0.5139815807342529,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735168457031,0.9990000128746032,0.8852723836898804,0.5541853308677673,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744323730469,0.7788263559341431,0.3682884275913238,0.3542637526988983,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755310058594,0.6679980158805847,0.2296898812055587,1.0612014532089231,284.573974609375,284.95001220703125,298.8300170898437,288.94366455078125,297.6339416503906,297.2029724121094,284.5710754394531,1.0,0.6613608598709106,0.3584601283073425,0.3584601283073425,1.0,1.0,-3.402585506439209,0.9014501571655272,2.5011353492736816,0.1317783892154693,0.8976927399635315,0.8976927399635315,0.0,225.9608917236328,217.0,49805.61328125,0.0,3558.538818359375,1.0,279.7644958496094,282.83905029296875,291.9844665527344,294.610595703125,293.1499938964844,293.1499938964844,280.04998779296875,36241.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270114302635192,1.0,0.0,0.0,3.878368139266968,3.878392219543457,8.022258271012106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7080.474609375,0.0,1256.7666015625,2371.396484375,0.0,3653.7177734375,0.7838950157165527,1.0,0.0,3.0,1.0,0.0
12244620,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.7877142429351807,0.3804240822792053,0.3470229506492615,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.8786149024963379,0.5348286032676697,0.5105068683624268,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9990000128746032,0.8877487778663635,0.5529869198799133,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.7778477072715759,0.3664836585521698,0.3521936237812042,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.6663522720336914,0.2277931720018386,1.0514423847198486,284.7063293457031,284.95001220703125,298.75634765625,288.90740966796875,297.60809326171875,297.1947937011719,284.70703125,1.0,0.6578825116157532,0.3585491180419922,0.3585491180419922,1.0,1.0,-3.379480361938477,0.8943864703178406,2.485093832015991,0.1295829564332962,0.8955010175704956,0.8955010175704956,0.0,224.26657104492188,220.0,48293.1171875,0.0,3494.255859375,1.0,280.0366516113281,283.0179138183594,291.8541259765625,294.3338928222656,293.1499938964844,293.1499938964844,280.3500061035156,36209.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912562370300293,1.0,0.0,0.0,3.867810010910034,3.867833852767944,7.978639473549265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6873.36767578125,0.0,1247.8355712890625,2371.396484375,0.0,3520.3681640625,0.7820460796356201,1.0,0.0,3.0,1.0,0.0
12244680,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.7877142429351807,0.3804240822792053,0.3470229506492615,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.8786149024963379,0.5348286032676697,0.5105068683624268,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9990000128746032,0.8877487778663635,0.5529869198799133,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.7778477072715759,0.3664836585521698,0.3521936237812042,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.6663522720336914,0.2277931720018386,1.0514423847198486,284.7063293457031,284.95001220703125,298.75634765625,288.90740966796875,297.60809326171875,297.1947937011719,284.70703125,1.0,0.6578825116157532,0.3585491180419922,0.3585491180419922,1.0,1.0,-3.379480361938477,0.8943864703178406,2.485093832015991,0.1295829564332962,0.8955010175704956,0.8955010175704956,0.0,224.26657104492188,220.0,48293.1171875,0.0,3494.255859375,1.0,280.0366516113281,283.0179138183594,291.8541259765625,294.3338928222656,293.1499938964844,293.1499938964844,280.3500061035156,36209.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912562370300293,1.0,0.0,0.0,3.867810010910034,3.867833852767944,7.978639473549265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6873.36767578125,0.0,1247.8355712890625,2371.396484375,0.0,3520.3681640625,0.7820460796356201,1.0,0.0,3.0,1.0,0.0
12244740,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.78688645362854,0.3792862892150879,0.3457773625850677,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8776475191116333,0.5330669283866882,0.5085846781730652,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.8919317722320557,0.5526949763298035,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7773442268371582,0.3658187985420227,0.3513378202915191,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6652847528457642,0.2267939299345016,1.0460524559020996,284.87506103515625,284.95001220703125,298.6793518066406,288.8685607910156,297.5941772460937,297.2037353515625,284.876220703125,1.0,0.6561638116836548,0.3586381077766418,0.3586381077766418,1.0,1.0,-3.367796897888184,0.8909421563148499,2.4768548011779785,0.1286201030015945,0.8958883881568909,0.8958883881568909,0.0,223.58444213867188,223.0,46914.921875,0.0,3463.041015625,1.0,280.3352966308594,283.2348327636719,291.7984313964844,294.1869506835937,293.1499938964844,293.1499938964844,280.6499938964844,36104.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895384669303894,1.0,0.0,0.0,3.862484931945801,3.862508773803711,7.956684271448466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6737.4521484375,0.0,1242.650146484375,2371.396484375,0.0,3360.525634765625,0.781024694442749,1.0,0.0,3.0,1.0,0.0
12244800,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.78688645362854,0.3792862892150879,0.3457773625850677,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8776475191116333,0.5330669283866882,0.5085846781730652,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.8919317722320557,0.5526949763298035,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7773442268371582,0.3658187985420227,0.3513378202915191,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6652847528457642,0.2267939299345016,1.0460524559020996,284.87506103515625,284.95001220703125,298.6793518066406,288.8685607910156,297.5941772460937,297.2037353515625,284.876220703125,1.0,0.6561638116836548,0.3586381077766418,0.3586381077766418,1.0,1.0,-3.367796897888184,0.8909421563148499,2.4768548011779785,0.1286201030015945,0.8958883881568909,0.8958883881568909,0.0,223.58444213867188,223.0,46914.921875,0.0,3463.041015625,1.0,280.3352966308594,283.2348327636719,291.7984313964844,294.1869506835937,293.1499938964844,293.1499938964844,280.6499938964844,36104.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895384669303894,1.0,0.0,0.0,3.862484931945801,3.862508773803711,7.956684271448466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6737.4521484375,0.0,1242.650146484375,2371.396484375,0.0,3360.525634765625,0.781024694442749,1.0,0.0,3.0,1.0,0.0
12244860,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7860485315322876,0.3787043392658233,0.3451748192310333,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8765779137611389,0.5319769978523254,0.5074520111083984,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.8967964053153992,0.5534505844116211,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7768635153770447,0.3657569885253906,0.3511780500411987,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6644208431243896,0.2263369560241699,1.043566107749939,285.0500183105469,284.95001220703125,298.599365234375,288.8274230957031,297.5844421386719,297.2190246582031,285.0513000488281,1.0,0.6558032035827637,0.3588119447231293,0.3588119447231293,1.0,1.0,-3.3634297847747803,0.8900697827339172,2.473360061645508,0.1286530792713165,0.8986562490463257,0.8986562490463257,0.0,223.7976837158203,226.0,45645.6171875,0.0,3454.10888671875,1.0,280.6352233886719,283.4552917480469,291.7673645019531,294.08758544921875,293.1499938964844,293.1499938964844,280.95001220703125,35971.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880874514579773,1.0,0.0,0.0,3.863588809967041,3.863612651824951,7.961233450259897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6620.8798828125,0.0,1242.4940185546875,2371.396484375,0.0,3224.775634765625,0.7810913324356079,1.0,0.0,3.0,1.0,0.0
12244920,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7860485315322876,0.3787043392658233,0.3451748192310333,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8765779137611389,0.5319769978523254,0.5074520111083984,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.8967964053153992,0.5534505844116211,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7768635153770447,0.3657569885253906,0.3511780500411987,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6644208431243896,0.2263369560241699,1.043566107749939,285.0500183105469,284.95001220703125,298.599365234375,288.8274230957031,297.5844421386719,297.2190246582031,285.0513000488281,1.0,0.6558032035827637,0.3588119447231293,0.3588119447231293,1.0,1.0,-3.3634297847747803,0.8900697827339172,2.473360061645508,0.1286530792713165,0.8986562490463257,0.8986562490463257,0.0,223.7976837158203,226.0,45645.6171875,0.0,3454.10888671875,1.0,280.6352233886719,283.4552917480469,291.7673645019531,294.08758544921875,293.1499938964844,293.1499938964844,280.95001220703125,35971.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880874514579773,1.0,0.0,0.0,3.863588809967041,3.863612651824951,7.961233450259897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6620.8798828125,0.0,1242.4940185546875,2371.396484375,0.0,3224.775634765625,0.7810913324356079,1.0,0.0,3.0,1.0,0.0
12244980,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.7849496006965637,0.3784049153327942,0.3448899686336517,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.8751880526542664,0.5312403440475464,0.506729006767273,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9990000128746032,0.901880145072937,0.5552580952644348,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.7761725187301636,0.3660261332988739,0.35140261054039,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.6635015606880188,0.2261902093887329,1.0427953004837036,285.2267761230469,284.95001220703125,298.5168151855469,288.78424072265625,297.57525634765625,297.2359313964844,285.22808837890625,1.0,0.6564141511917114,0.3589857816696167,0.3589857816696167,1.0,1.0,-3.363729953765869,0.890690267086029,2.473039627075196,0.1291733980178833,0.9037950038909912,0.9037950038909912,0.0,224.7916717529297,229.0,44448.84765625,0.0,3460.5146484375,1.0,280.935302734375,283.6756591796875,291.7356872558594,293.9969177246094,293.1499938964844,293.1499938964844,280.6499938964844,35825.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688391447067261,1.0,0.0,0.0,3.871664524078369,3.8716883659362793,7.994549378054217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7165.00048828125,0.0,1247.955078125,2371.396484375,0.0,3111.9208984375,0.782360315322876,1.0,0.0,3.0,1.0,0.0
12245040,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.7849496006965637,0.3784049153327942,0.3448899686336517,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.8751880526542664,0.5312403440475464,0.506729006767273,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9990000128746032,0.901880145072937,0.5552580952644348,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.7761725187301636,0.3660261332988739,0.35140261054039,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.6635015606880188,0.2261902093887329,1.0427953004837036,285.2267761230469,284.95001220703125,298.5168151855469,288.78424072265625,297.57525634765625,297.2359313964844,285.22808837890625,1.0,0.6564141511917114,0.3589857816696167,0.3589857816696167,1.0,1.0,-3.363729953765869,0.890690267086029,2.473039627075196,0.1291733980178833,0.9037950038909912,0.9037950038909912,0.0,224.7916717529297,229.0,44448.84765625,0.0,3460.5146484375,1.0,280.935302734375,283.6756591796875,291.7356872558594,293.9969177246094,293.1499938964844,293.1499938964844,280.6499938964844,35825.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688391447067261,1.0,0.0,0.0,3.871664524078369,3.8716883659362793,7.994549378054217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7165.00048828125,0.0,1247.955078125,2371.396484375,0.0,3111.9208984375,0.782360315322876,1.0,0.0,3.0,1.0,0.0
12245100,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7840094566345215,0.3777555823326111,0.3446299135684967,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8741105198860168,0.5304179787635803,0.5062752366065979,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.9035554528236388,0.5567862391471863,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7755032181739807,0.3658530116081238,0.3514745533466339,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.6627901196479797,0.2259338945150375,1.042422890663147,285.1135559082031,284.95001220703125,298.4747314453125,288.7619934082031,297.5645446777344,297.2364807128906,285.1066589355469,1.0,0.6569514274597168,0.3590727150440216,0.3590727150440216,1.0,1.0,-3.364351511001587,0.8911474943161011,2.4732038974761963,0.1295422315597534,0.903809368610382,0.903809368610382,0.0,225.6551971435547,229.0,45357.0859375,0.0,3466.91455078125,1.0,280.7127685546875,283.52734375,291.7991943359375,294.1921081542969,293.1499938964844,293.1499938964844,280.6499938964844,35853.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769465684890747,1.0,0.0,0.0,3.875351905822754,3.875375747680664,8.00978455117729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7039.33154296875,0.0,1251.2044677734375,2371.396484375,0.0,3187.958740234375,0.7829967737197876,1.0,0.0,3.0,1.0,0.0
12245160,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7821415662765503,0.3765702843666076,0.3438167572021484,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8721601963043213,0.5290510654449463,0.505261242389679,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.9042494297027588,0.5593627691268921,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7740417718887329,0.3652574121952057,0.3511395752429962,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6613743901252747,0.2253671437501907,1.0407668352127075,285.0606689453125,284.95001220703125,298.43212890625,288.7393493652344,297.547119140625,297.2283020019531,285.0587463378906,1.0,0.657464325428009,0.358990877866745,0.358990877866745,1.0,1.0,-3.3628628253936768,0.8904560804367065,2.47240686416626,0.1292525827884674,0.9039807319641112,0.9039807319641112,0.0,227.0034637451172,232.0,45475.8515625,0.0,3471.1865234375,1.0,280.6632995605469,283.4706726074219,291.7938232421875,294.1759033203125,293.1499938964844,293.1499938964844,280.3500061035156,35892.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837432861328125,1.0,0.0,0.0,3.877397537231445,3.877421379089356,8.01824228346959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7327.0224609375,0.0,1253.1910400390625,2371.396484375,0.0,3251.650390625,0.7834035754203796,1.0,0.0,3.0,1.0,0.0
12245220,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.776941180229187,0.3733043074607849,0.3412999212741852,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8668287992477417,0.5253175497055054,0.5022164583206177,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.903491199016571,0.5662498474121094,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.769741952419281,0.363224446773529,0.3496376574039459,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6572135090827942,0.2235288023948669,1.0343093872070312,284.86065673828125,284.95001220703125,298.3456726074219,288.69305419921875,297.50146484375,297.19781494140625,284.8583374023437,1.0,0.6582531332969666,0.3588272333145141,0.3588272333145141,1.0,1.0,-3.35489273071289,0.8874180316925049,2.4674746990203857,0.1281062513589859,0.9011937975883484,0.9011937975883484,0.0,230.45965576171875,235.0,46450.56640625,0.0,3472.449951171875,1.0,280.3645324707031,283.23309326171875,291.7640991210937,294.2193603515625,293.1499938964844,293.1499938964844,280.04998779296875,36024.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012580513954164,1.0,0.0,0.0,3.87661337852478,3.8766374588012695,8.015000503291958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7424.3154296875,0.0,1253.59521484375,2371.396484375,0.0,3415.30859375,0.7833872437477112,1.0,0.0,3.0,1.0,0.0
12245280,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.776941180229187,0.3733043074607849,0.3412999212741852,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8668287992477417,0.5253175497055054,0.5022164583206177,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.903491199016571,0.5662498474121094,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.769741952419281,0.363224446773529,0.3496376574039459,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6572135090827942,0.2235288023948669,1.0343093872070312,284.86065673828125,284.95001220703125,298.3456726074219,288.69305419921875,297.50146484375,297.19781494140625,284.8583374023437,1.0,0.6582531332969666,0.3588272333145141,0.3588272333145141,1.0,1.0,-3.35489273071289,0.8874180316925049,2.4674746990203857,0.1281062513589859,0.9011937975883484,0.9011937975883484,0.0,230.45965576171875,235.0,46450.56640625,0.0,3472.449951171875,1.0,280.3645324707031,283.23309326171875,291.7640991210937,294.2193603515625,293.1499938964844,293.1499938964844,280.04998779296875,36024.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012580513954164,1.0,0.0,0.0,3.87661337852478,3.8766374588012695,8.015000503291958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7424.3154296875,0.0,1253.59521484375,2371.396484375,0.0,3415.30859375,0.7833872437477112,1.0,0.0,3.0,1.0,0.0
12245340,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7707700133323669,0.3693355321884155,0.3380601406097412,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8605489134788513,0.5207493901252747,0.4982832670211792,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.9990000128746032,0.9006403088569641,0.5742592215538025,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.7644668221473694,0.3604536056518554,0.347361296415329,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.6520192623138428,0.2209974974393844,1.0245250463485718,284.65460205078125,284.95001220703125,298.2578430175781,288.6455993652344,297.4484558105469,297.1578674316406,284.65216064453125,1.0,0.6585835814476013,0.3586635887622833,0.3586635887622833,1.0,1.0,-3.341399908065796,0.8826214671134949,2.458778381347656,0.1264065951108932,0.8956114053726196,0.8956114053726196,0.0,234.35073852539065,223.0,47310.62109375,0.0,3463.3671875,1.0,280.06463623046875,282.9927978515625,291.7026062011719,294.20654296875,293.1499938964844,293.1499938964844,280.3500061035156,36188.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151188731193542,1.0,0.0,0.0,3.867996692657471,3.868020534515381,7.97940913344064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6801.0400390625,0.0,1247.8226318359375,2371.396484375,0.0,3544.046142578125,0.7820395827293396,1.0,0.0,3.0,1.0,0.0
12245400,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7707700133323669,0.3693355321884155,0.3380601406097412,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8605489134788513,0.5207493901252747,0.4982832670211792,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.9990000128746032,0.9006403088569641,0.5742592215538025,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.7644668221473694,0.3604536056518554,0.347361296415329,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.6520192623138428,0.2209974974393844,1.0245250463485718,284.65460205078125,284.95001220703125,298.2578430175781,288.6455993652344,297.4484558105469,297.1578674316406,284.65216064453125,1.0,0.6585835814476013,0.3586635887622833,0.3586635887622833,1.0,1.0,-3.341399908065796,0.8826214671134949,2.458778381347656,0.1264065951108932,0.8956114053726196,0.8956114053726196,0.0,234.35073852539065,223.0,47310.62109375,0.0,3463.3671875,1.0,280.06463623046875,282.9927978515625,291.7026062011719,294.20654296875,293.1499938964844,293.1499938964844,280.3500061035156,36188.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151188731193542,1.0,0.0,0.0,3.867996692657471,3.868020534515381,7.97940913344064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6801.0400390625,0.0,1247.8226318359375,2371.396484375,0.0,3544.046142578125,0.7820395827293396,1.0,0.0,3.0,1.0,0.0
12245460,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7694125771522522,0.3666171431541443,0.3351747989654541,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8593811988830566,0.5172888040542603,0.4945854246616363,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.9990000128746032,0.9001864194869995,0.5723518133163452,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.763663649559021,0.3584269285202026,0.3451133370399475,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6504483222961426,0.2188350260257721,1.0137537717819214,284.78436279296875,284.95001220703125,298.1690673828125,288.59735107421875,297.4115600585937,297.13995361328125,284.7846374511719,1.0,0.6538408994674683,0.3587119281291961,0.3587119281291961,1.0,1.0,-3.31554651260376,0.8744882345199585,2.441058397293091,0.1242185086011886,0.8944657444953918,0.8944657444953918,0.0,232.16001892089844,211.0,45831.421875,0.0,3391.444580078125,1.0,280.3365783691406,283.1716613769531,291.5507507324219,293.9137268066406,293.1499938964844,293.1499938964844,280.6499938964844,36146.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019931554794312,1.0,0.0,0.0,3.8605165481567374,3.860540390014648,7.948576694616349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6598.0517578125,0.0,1241.3702392578125,2371.396484375,0.0,3422.156494140625,0.7807155251502991,1.0,0.0,3.0,1.0,0.0
12245520,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7694125771522522,0.3666171431541443,0.3351747989654541,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8593811988830566,0.5172888040542603,0.4945854246616363,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.9990000128746032,0.9001864194869995,0.5723518133163452,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.763663649559021,0.3584269285202026,0.3451133370399475,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6504483222961426,0.2188350260257721,1.0137537717819214,284.78436279296875,284.95001220703125,298.1690673828125,288.59735107421875,297.4115600585937,297.13995361328125,284.7846374511719,1.0,0.6538408994674683,0.3587119281291961,0.3587119281291961,1.0,1.0,-3.31554651260376,0.8744882345199585,2.441058397293091,0.1242185086011886,0.8944657444953918,0.8944657444953918,0.0,232.16001892089844,211.0,45831.421875,0.0,3391.444580078125,1.0,280.3365783691406,283.1716613769531,291.5507507324219,293.9137268066406,293.1499938964844,293.1499938964844,280.6499938964844,36146.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019931554794312,1.0,0.0,0.0,3.8605165481567374,3.860540390014648,7.948576694616349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6598.0517578125,0.0,1241.3702392578125,2371.396484375,0.0,3422.156494140625,0.7807155251502991,1.0,0.0,3.0,1.0,0.0
12245580,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7726134657859802,0.3651578426361084,0.3334470987319946,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8629222512245178,0.5151248574256897,0.4920948147773742,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.90399831533432,0.5624226331710815,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7671226263046265,0.3574365675449371,0.3437596261501312,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6525478959083557,0.2174859046936035,1.005842685699463,284.9400329589844,284.95001220703125,298.0797424316406,288.5485534667969,297.3960266113281,297.1512451171875,284.9405212402344,1.0,0.6466711759567261,0.3587602972984314,0.3587602972984314,1.0,1.0,-3.28739333152771,0.8656357526779175,2.421757459640503,0.1216711774468422,0.8956356644630432,0.8956356644630432,0.0,225.41847229003903,214.0,44309.82421875,0.0,3289.79052734375,1.0,280.63525390625,283.37750244140625,291.4752502441406,293.7409973144531,293.1499938964844,293.1499938964844,280.95001220703125,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841029405593872,1.0,0.0,0.0,3.8581156730651855,3.858139514923096,7.938693897813209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6452.359375,0.0,1238.6080322265625,2371.396484375,0.0,3255.0185546875,0.780204713344574,1.0,0.0,3.0,1.0,0.0
12245640,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7726134657859802,0.3651578426361084,0.3334470987319946,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8629222512245178,0.5151248574256897,0.4920948147773742,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.90399831533432,0.5624226331710815,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7671226263046265,0.3574365675449371,0.3437596261501312,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6525478959083557,0.2174859046936035,1.005842685699463,284.9400329589844,284.95001220703125,298.0797424316406,288.5485534667969,297.3960266113281,297.1512451171875,284.9405212402344,1.0,0.6466711759567261,0.3587602972984314,0.3587602972984314,1.0,1.0,-3.28739333152771,0.8656357526779175,2.421757459640503,0.1216711774468422,0.8956356644630432,0.8956356644630432,0.0,225.41847229003903,214.0,44309.82421875,0.0,3289.79052734375,1.0,280.63525390625,283.37750244140625,291.4752502441406,293.7409973144531,293.1499938964844,293.1499938964844,280.95001220703125,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841029405593872,1.0,0.0,0.0,3.8581156730651855,3.858139514923096,7.938693897813209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6452.359375,0.0,1238.6080322265625,2371.396484375,0.0,3255.0185546875,0.780204713344574,1.0,0.0,3.0,1.0,0.0
