time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245700,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7736777067184448,0.3646609187126159,0.332842618227005,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.864060640335083,0.5143073797225952,0.4911529421806335,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.906840443611145,0.5591201186180115,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7683320045471191,0.3571728467941284,0.3433536887168884,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6532438397407532,0.2170387357473373,1.003123164176941,285.0611572265625,284.95001220703125,298.03497314453125,288.5240478515625,297.3927917480469,297.1629638671875,285.0679016113281,1.0,0.6445540189743042,0.3587844669818878,0.3587844669818878,1.0,1.0,-3.2777888774871826,0.8626438975334167,2.4151451587677,0.1206562519073486,0.8975461721420288,0.8975461721420288,0.0,223.1800079345703,214.0,43210.85546875,0.0,3255.825439453125,1.0,280.8805236816406,283.5390014648437,291.4290466308594,293.5926513671875,293.1499938964844,293.1499938964844,280.95001220703125,35974.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735402226448059,1.0,0.0,0.0,3.8590340614318848,3.859057664871216,7.942472848299076e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6585.9375,0.0,1238.806396484375,2371.396484375,0.0,3156.0166015625,0.7803196310997009,1.0,0.0,3.0,1.0,0.0
12245760,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7744010090827942,0.3642989993095398,0.3324575424194336,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8647785782814026,0.51364666223526,0.4904553592205047,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9990000128746032,0.9097713828086852,0.5569326877593994,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7691912651062012,0.3570452928543091,0.3431524336338043,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6537011861801147,0.2167239636182785,1.0012840032577517,285.1056823730469,284.95001220703125,297.990234375,288.49951171875,297.3905944824219,297.1759033203125,285.106689453125,1.0,0.6430496573448181,0.3589878976345062,0.3589878976345062,1.0,1.0,-3.271397829055786,0.8611666560173035,2.410231113433838,0.120557315647602,0.8990715146064758,0.8990715146064758,0.0,221.70620727539065,217.0,42953.0390625,0.0,3233.40185546875,1.0,280.9351806640625,283.5903015136719,291.43035888671875,293.62042236328125,293.1499938964844,293.1499938964844,281.25,35917.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676152229309082,1.0,0.0,0.0,3.861795425415039,3.86181902885437,7.953843805807992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6330.40087890625,0.0,1240.60205078125,2371.396484375,0.0,3100.43896484375,0.7807260155677795,1.0,0.0,3.0,1.0,0.0
12245820,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.7748458981513977,0.3637442588806152,0.3318668901920318,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.8651042580604553,0.5125457048416138,0.489307701587677,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9990000128746032,0.9154319167137146,0.555000901222229,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.7699690461158752,0.3569914400577545,0.3429929316043854,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.6539363265037537,0.2163017392158508,0.9988794326782228,285.2777709960937,284.95001220703125,297.9010009765625,288.4505310058594,297.3851928710937,297.2002258300781,285.2789306640625,1.0,0.6414914131164551,0.3593947291374206,0.3593947291374206,1.0,1.0,-3.263893842697144,0.8599618077278137,2.4039320945739746,0.1209859177470207,0.9048541188240052,0.9048541188240052,0.0,220.3296356201172,220.0,41710.4609375,0.0,3209.142822265625,1.0,281.2352905273437,283.8064880371094,291.39208984375,293.518798828125,293.1499938964844,293.1499938964844,280.95001220703125,35777.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534761071205139,1.0,0.0,0.0,3.8721985816955566,3.872222423553467,7.996754902706016e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6840.978515625,0.0,1248.00732421875,2371.396484375,0.0,2967.838623046875,0.7824060320854187,1.0,0.0,3.0,1.0,0.0
12245880,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.7748458981513977,0.3637442588806152,0.3318668901920318,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.8651042580604553,0.5125457048416138,0.489307701587677,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9990000128746032,0.9154319167137146,0.555000901222229,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.7699690461158752,0.3569914400577545,0.3429929316043854,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.6539363265037537,0.2163017392158508,0.9988794326782228,285.2777709960937,284.95001220703125,297.9010009765625,288.4505310058594,297.3851928710937,297.2002258300781,285.2789306640625,1.0,0.6414914131164551,0.3593947291374206,0.3593947291374206,1.0,1.0,-3.263893842697144,0.8599618077278137,2.4039320945739746,0.1209859177470207,0.9048541188240052,0.9048541188240052,0.0,220.3296356201172,220.0,41710.4609375,0.0,3209.142822265625,1.0,281.2352905273437,283.8064880371094,291.39208984375,293.518798828125,293.1499938964844,293.1499938964844,280.95001220703125,35777.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534761071205139,1.0,0.0,0.0,3.8721985816955566,3.872222423553467,7.996754902706016e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6840.978515625,0.0,1248.00732421875,2371.396484375,0.0,2967.838623046875,0.7824060320854187,1.0,0.0,3.0,1.0,0.0
12245940,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7729809880256653,0.3617050051689148,0.330549955368042,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.8631280660629272,0.5100448727607727,0.4874831736087799,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9990000128746032,0.9179986715316772,0.5567511916160583,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7687040567398071,0.3559262156486511,0.3423931896686554,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6525042653083801,0.215242713689804,0.9955012202262878,285.1061706542969,284.95001220703125,297.8123779296875,288.4019470214844,297.3597717285156,297.1973571777344,285.10400390625,1.0,0.6410980820655823,0.3598015606403351,0.3598015606403351,1.0,1.0,-3.257443428039551,0.859080970287323,2.398362636566162,0.1216708868741989,0.9056117534637452,0.9056117534637452,0.0,221.0150604248047,223.0,42677.37109375,0.0,3198.7451171875,1.0,280.9632873535156,283.5965576171875,291.4537353515625,293.6964416503906,293.1499938964844,293.1499938964844,280.6499938964844,35848.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679080009460449,1.0,0.0,0.0,3.880048513412476,3.8800723552703857,8.029210221138783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6993.4794921875,0.0,1255.02294921875,2371.396484375,0.0,3103.185546875,0.7838228344917297,1.0,0.0,3.0,1.0,0.0
12246000,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7729809880256653,0.3617050051689148,0.330549955368042,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.8631280660629272,0.5100448727607727,0.4874831736087799,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9990000128746032,0.9179986715316772,0.5567511916160583,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7687040567398071,0.3559262156486511,0.3423931896686554,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6525042653083801,0.215242713689804,0.9955012202262878,285.1061706542969,284.95001220703125,297.8123779296875,288.4019470214844,297.3597717285156,297.1973571777344,285.10400390625,1.0,0.6410980820655823,0.3598015606403351,0.3598015606403351,1.0,1.0,-3.257443428039551,0.859080970287323,2.398362636566162,0.1216708868741989,0.9056117534637452,0.9056117534637452,0.0,221.0150604248047,223.0,42677.37109375,0.0,3198.7451171875,1.0,280.9632873535156,283.5965576171875,291.4537353515625,293.6964416503906,293.1499938964844,293.1499938964844,280.6499938964844,35848.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679080009460449,1.0,0.0,0.0,3.880048513412476,3.8800723552703857,8.029210221138783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6993.4794921875,0.0,1255.02294921875,2371.396484375,0.0,3103.185546875,0.7838228344917297,1.0,0.0,3.0,1.0,0.0
12246060,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.768351137638092,0.3582661747932434,0.3278414011001587,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.858437716960907,0.5060347318649292,0.4841389656066894,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.917165756225586,0.5621383190155029,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7648900747299194,0.3536188304424286,0.3405959904193878,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6487758755683899,0.2132035940885543,0.9879536628723145,284.90118408203125,284.95001220703125,297.7248229980469,288.35400390625,297.3159484863281,297.1693725585937,284.89862060546875,1.0,0.6409257650375366,0.3598992824554443,0.3598992824554443,1.0,1.0,-3.245412588119507,0.855527400970459,2.389885187149048,0.120936594903469,0.9033328890800476,0.9033328890800476,0.0,223.4647216796875,226.0,43604.9765625,0.0,3185.941650390625,1.0,280.6644897460937,283.3545837402344,291.4264221191406,293.7401733398437,293.1499938964844,293.1499938964844,280.3500061035156,35983.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858532309532166,1.0,0.0,0.0,3.881207466125488,3.8812313079833984,8.034007805690635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7083.013671875,0.0,1257.0555419921875,2371.396484375,0.0,3271.406982421875,0.7841487526893616,1.0,0.0,3.0,1.0,0.0
12246120,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.768351137638092,0.3582661747932434,0.3278414011001587,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.858437716960907,0.5060347318649292,0.4841389656066894,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.917165756225586,0.5621383190155029,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7648900747299194,0.3536188304424286,0.3405959904193878,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6487758755683899,0.2132035940885543,0.9879536628723145,284.90118408203125,284.95001220703125,297.7248229980469,288.35400390625,297.3159484863281,297.1693725585937,284.89862060546875,1.0,0.6409257650375366,0.3598992824554443,0.3598992824554443,1.0,1.0,-3.245412588119507,0.855527400970459,2.389885187149048,0.120936594903469,0.9033328890800476,0.9033328890800476,0.0,223.4647216796875,226.0,43604.9765625,0.0,3185.941650390625,1.0,280.6644897460937,283.3545837402344,291.4264221191406,293.7401733398437,293.1499938964844,293.1499938964844,280.3500061035156,35983.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858532309532166,1.0,0.0,0.0,3.881207466125488,3.8812313079833984,8.034007805690635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7083.013671875,0.0,1257.0555419921875,2371.396484375,0.0,3271.406982421875,0.7841487526893616,1.0,0.0,3.0,1.0,0.0
12246180,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.76484215259552,0.3557528257369995,0.3258170783519745,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8548778891563416,0.5030988454818726,0.4816332161426544,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.9990000128746032,0.9153971076011658,0.5663794875144958,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.7618722319602966,0.3517868816852569,0.3390985131263733,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.6458194851875305,0.2115800380706787,0.981659770011902,284.73199462890625,284.95001220703125,297.6711120605469,288.3246765136719,297.2843017578125,297.145751953125,284.7257385253906,1.0,0.6407626867294312,0.3599600195884704,0.3599600195884704,1.0,1.0,-3.2356998920440674,0.8525808453559875,2.3831191062927246,0.120234377682209,0.8999735116958618,0.8999735116958618,0.0,225.4027099609375,226.0,44457.3125,0.0,3175.4326171875,1.0,280.3971862792969,283.1509094238281,291.4095153808594,293.80096435546875,293.1499938964844,293.1499938964844,280.3500061035156,36096.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972401022911072,1.0,0.0,0.0,3.877932071685791,3.877955913543701,8.020453492463275e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6869.837890625,0.0,1255.2564697265625,2371.396484375,0.0,3377.8447265625,0.7836690545082092,1.0,0.0,3.0,1.0,0.0
12246240,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.762495756149292,0.3541394174098968,0.3244373798370361,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.8525071144104004,0.5012046694755554,0.4799354374408722,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.9990000128746032,0.9139615893363952,0.5692281723022461,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.7598285675048828,0.3505666255950928,0.3380382657051086,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.6438184976577759,0.2104902267456054,0.977234184741974,284.6905517578125,284.95001220703125,297.6387023925781,288.3070373535156,297.2641906738281,297.1300964355469,284.6878967285156,1.0,0.6406092643737793,0.359997034072876,0.359997034072876,1.0,1.0,-3.228829860687256,0.8504785895347595,2.378351211547852,0.1197070032358169,0.8982008099555969,0.8982008099555969,0.0,226.69973754882807,229.0,44429.13671875,0.0,3167.618408203125,1.0,280.364501953125,283.1101379394531,291.3655090332031,293.7261657714844,293.1499938964844,293.1499938964844,280.6499938964844,36149.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001043438911438,1.0,0.0,0.0,3.8744423389434814,3.874466180801392,8.006024927453836e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6487.7060546875,0.0,1252.806884765625,2371.396484375,0.0,3404.55712890625,0.7831252217292786,1.0,0.0,3.0,1.0,0.0
12246300,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7596255540847778,0.3524548709392547,0.322758287191391,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8495702743530273,0.4991068243980407,0.477808803319931,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.9990000128746032,0.9125935435295104,0.572795033454895,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7572857141494751,0.3492292761802673,0.3366951644420624,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.6412802338600159,0.2091986387968063,0.9713960886001588,284.7892761230469,284.95001220703125,297.5963134765625,288.28399658203125,297.2421569824219,297.11529541015625,284.7953491210937,1.0,0.6403892636299133,0.3600458800792694,0.3600458800792694,1.0,1.0,-3.219904899597168,0.8477510213851929,2.3721539974212646,0.1189726218581199,0.8980575203895569,0.8980575203895569,0.0,228.3194580078125,229.0,43367.86328125,0.0,3157.14599609375,1.0,280.587158203125,283.2488098144531,291.2540283203125,293.4748229980469,293.1499938964844,293.1499938964844,280.6499938964844,36133.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925933241844177,1.0,0.0,0.0,3.870930433273315,3.8709545135498047,7.991518486960558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6578.666015625,0.0,1249.791015625,2371.396484375,0.0,3334.45166015625,0.7825321555137634,1.0,0.0,3.0,1.0,0.0
12246360,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.7574709057807922,0.3512447774410248,0.3215724527835846,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8472771048545837,0.4974787533283233,0.4761696755886078,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.9990000128746032,0.911888837814331,0.575657844543457,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.7553262710571289,0.3482474982738495,0.3356983065605163,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.639228105545044,0.2081435769796371,0.9665275812149048,284.8270263671875,284.95001220703125,297.554443359375,288.2613220214844,297.2253112792969,297.1073913574219,284.8277587890625,1.0,0.6402525901794434,0.3602012395858764,0.3602012395858764,1.0,1.0,-3.2128939628601074,0.8459270000457764,2.366966962814331,0.1187007874250412,0.8976542949676514,0.8976542949676514,0.0,229.63494873046875,217.0,43071.0390625,0.0,3149.182373046875,1.0,280.6366271972656,283.29461669921875,291.2101135253906,293.4334716796875,293.1499938964844,293.1499938964844,280.95001220703125,36105.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859224319458008,1.0,0.0,0.0,3.8688361644744873,3.8688600063323975,7.982873171386018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6297.962890625,0.0,1247.85693359375,2371.396484375,0.0,3272.0546875,0.7821266055107117,1.0,0.0,3.0,1.0,0.0
12246420,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7578364610671997,0.349544882774353,0.3197645843029022,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8476951122283936,0.4950003027915954,0.4735234081745147,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.912714183330536,0.5715776085853577,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7559493780136108,0.3469179272651672,0.334164947271347,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6388938426971436,0.2065212577581405,0.958104133605957,284.98858642578125,284.95001220703125,297.4724426269531,288.2171936035156,297.2034912109375,297.1070251464844,284.9891967773437,1.0,0.6354211568832397,0.3605118989944458,0.3605118989944458,1.0,1.0,-3.190674304962158,0.839656412601471,2.351017951965332,0.117624893784523,0.8995184302330017,0.8995184302330017,0.0,226.4202575683593,220.0,41629.38671875,0.0,3083.870849609375,1.0,280.93536376953125,283.5045471191406,291.1377258300781,293.2676086425781,293.1499938964844,293.1499938964844,281.25,36001.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666777014732361,1.0,0.0,0.0,3.868513584136963,3.868537425994873,7.981541898516298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6163.83056640625,0.0,1246.7633056640625,2371.396484375,0.0,3091.64404296875,0.7819746136665344,1.0,0.0,3.0,1.0,0.0
12246480,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7578364610671997,0.349544882774353,0.3197645843029022,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8476951122283936,0.4950003027915954,0.4735234081745147,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.912714183330536,0.5715776085853577,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7559493780136108,0.3469179272651672,0.334164947271347,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6388938426971436,0.2065212577581405,0.958104133605957,284.98858642578125,284.95001220703125,297.4724426269531,288.2171936035156,297.2034912109375,297.1070251464844,284.9891967773437,1.0,0.6354211568832397,0.3605118989944458,0.3605118989944458,1.0,1.0,-3.190674304962158,0.839656412601471,2.351017951965332,0.117624893784523,0.8995184302330017,0.8995184302330017,0.0,226.4202575683593,220.0,41629.38671875,0.0,3083.870849609375,1.0,280.93536376953125,283.5045471191406,291.1377258300781,293.2676086425781,293.1499938964844,293.1499938964844,281.25,36001.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666777014732361,1.0,0.0,0.0,3.868513584136963,3.868537425994873,7.981541898516298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6163.83056640625,0.0,1246.7633056640625,2371.396484375,0.0,3091.64404296875,0.7819746136665344,1.0,0.0,3.0,1.0,0.0
12246540,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7577426433563232,0.3484212160110473,0.3186154663562774,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.8474898338317871,0.4931780397891998,0.4716435968875885,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.9990000128746032,0.9156859517097472,0.5697391629219055,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.7561002969741821,0.3461573421955108,0.3332943618297577,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.6383553147315979,0.2054317593574524,0.9524975419044496,285.1564025878906,284.95001220703125,297.39306640625,288.1749572753906,297.1930847167969,297.1211853027344,285.157470703125,1.0,0.6331700682640076,0.3608225584030151,0.3608225584030151,1.0,1.0,-3.1770172119140625,0.8361507654190063,2.3408665657043457,0.1170536503195762,0.9036463499069214,0.9036463499069214,0.0,224.8155059814453,223.0,40308.859375,0.0,3046.153076171875,1.0,281.2353515625,283.7188415527344,291.09930419921875,293.1552734375,293.1499938964844,293.1499938964844,280.95001220703125,35874.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488069176673889,1.0,0.0,0.0,3.874233484268189,3.874257326126098,8.005162044355529e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6656.64501953125,0.0,1250.448974609375,2371.396484375,0.0,2924.097412109375,0.782852828502655,1.0,0.0,3.0,1.0,0.0
12246600,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7577426433563232,0.3484212160110473,0.3186154663562774,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.8474898338317871,0.4931780397891998,0.4716435968875885,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.9990000128746032,0.9156859517097472,0.5697391629219055,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.7561002969741821,0.3461573421955108,0.3332943618297577,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.6383553147315979,0.2054317593574524,0.9524975419044496,285.1564025878906,284.95001220703125,297.39306640625,288.1749572753906,297.1930847167969,297.1211853027344,285.157470703125,1.0,0.6331700682640076,0.3608225584030151,0.3608225584030151,1.0,1.0,-3.1770172119140625,0.8361507654190063,2.3408665657043457,0.1170536503195762,0.9036463499069214,0.9036463499069214,0.0,224.8155059814453,223.0,40308.859375,0.0,3046.153076171875,1.0,281.2353515625,283.7188415527344,291.09930419921875,293.1552734375,293.1499938964844,293.1499938964844,280.95001220703125,35874.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488069176673889,1.0,0.0,0.0,3.874233484268189,3.874257326126098,8.005162044355529e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6656.64501953125,0.0,1250.448974609375,2371.396484375,0.0,2924.097412109375,0.782852828502655,1.0,0.0,3.0,1.0,0.0
12246660,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7556591033935547,0.3459713757038116,0.3169032037258148,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8453015685081482,0.4901312589645386,0.4692717492580414,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.9159324765205384,0.5714808106422424,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7544940114021301,0.3445254564285278,0.3321326971054077,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6365002989768982,0.2038688361644745,0.946687400341034,284.98095703125,284.95001220703125,297.3167419433594,288.1349182128906,297.1678466796875,297.1142883300781,284.9786376953125,1.0,0.6321306824684143,0.36121466755867,0.36121466755867,1.0,1.0,-3.165822982788086,0.833643913269043,2.332179069519043,0.1171992495656013,0.9027076959609984,0.9027076959609984,0.0,225.3328399658203,226.0,41191.671875,0.0,3025.326416015625,1.0,280.9632873535156,283.5070495605469,291.1754150390625,293.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,35953.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609486818313599,1.0,0.0,0.0,3.8770620822906494,3.87708592414856,8.016855304049386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6805.30078125,0.0,1253.4031982421875,2371.396484375,0.0,3037.902587890625,0.783402144908905,1.0,0.0,3.0,1.0,0.0
12246720,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7556591033935547,0.3459713757038116,0.3169032037258148,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8453015685081482,0.4901312589645386,0.4692717492580414,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.9159324765205384,0.5714808106422424,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7544940114021301,0.3445254564285278,0.3321326971054077,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6365002989768982,0.2038688361644745,0.946687400341034,284.98095703125,284.95001220703125,297.3167419433594,288.1349182128906,297.1678466796875,297.1142883300781,284.9786376953125,1.0,0.6321306824684143,0.36121466755867,0.36121466755867,1.0,1.0,-3.165822982788086,0.833643913269043,2.332179069519043,0.1171992495656013,0.9027076959609984,0.9027076959609984,0.0,225.3328399658203,226.0,41191.671875,0.0,3025.326416015625,1.0,280.9632873535156,283.5070495605469,291.1754150390625,293.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,35953.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609486818313599,1.0,0.0,0.0,3.8770620822906494,3.87708592414856,8.016855304049386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6805.30078125,0.0,1253.4031982421875,2371.396484375,0.0,3037.902587890625,0.783402144908905,1.0,0.0,3.0,1.0,0.0
12246780,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7511373162269592,0.3421939611434936,0.3138761520385742,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.8407378792762756,0.485667884349823,0.4654812812805176,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.9990000128746032,0.9128090739250184,0.576627790927887,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7506561279296875,0.3417442440986633,0.3298676609992981,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.632719099521637,0.2014548331499099,0.9373155832290648,284.77410888671875,284.95001220703125,297.243896484375,288.09735107421875,297.1271667480469,297.085205078125,284.771484375,1.0,0.6314153671264648,0.3616067469120025,0.3616067469120025,1.0,1.0,-3.1498286724090576,0.8295816779136658,2.320246934890747,0.1168713271617889,0.8987218141555786,0.8987218141555786,0.0,227.5762939453125,214.0,42054.671875,0.0,3003.861328125,1.0,280.66455078125,283.26470947265625,291.1640014648437,293.3968811035156,293.1499938964844,293.1499938964844,280.95001220703125,36096.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778374195098877,1.0,0.0,0.0,3.8728458881378174,3.872869968414306,7.999429385563417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6255.06787109375,0.0,1251.073974609375,2371.396484375,0.0,3196.310546875,0.782798707485199,1.0,0.0,3.0,1.0,0.0
12246840,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7511373162269592,0.3421939611434936,0.3138761520385742,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.8407378792762756,0.485667884349823,0.4654812812805176,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.9990000128746032,0.9128090739250184,0.576627790927887,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7506561279296875,0.3417442440986633,0.3298676609992981,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.632719099521637,0.2014548331499099,0.9373155832290648,284.77410888671875,284.95001220703125,297.243896484375,288.09735107421875,297.1271667480469,297.085205078125,284.771484375,1.0,0.6314153671264648,0.3616067469120025,0.3616067469120025,1.0,1.0,-3.1498286724090576,0.8295816779136658,2.320246934890747,0.1168713271617889,0.8987218141555786,0.8987218141555786,0.0,227.5762939453125,214.0,42054.671875,0.0,3003.861328125,1.0,280.66455078125,283.26470947265625,291.1640014648437,293.3968811035156,293.1499938964844,293.1499938964844,280.95001220703125,36096.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778374195098877,1.0,0.0,0.0,3.8728458881378174,3.872869968414306,7.999429385563417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6255.06787109375,0.0,1251.073974609375,2371.396484375,0.0,3196.310546875,0.782798707485199,1.0,0.0,3.0,1.0,0.0
12246900,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7499920129776001,0.3405654430389404,0.3121989667415619,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8396856784820557,0.4836207330226898,0.4633567929267883,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.9114923477172852,0.5762813687324524,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7498040795326233,0.3404413759708404,0.3285033106803894,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6316107511520386,0.2002376765012741,0.9315279126167296,284.8722229003906,284.95001220703125,297.2088623046875,288.07958984375,297.1096496582031,297.0738525390625,284.8782958984375,1.0,0.629062831401825,0.3618027865886688,0.3618027865886688,1.0,1.0,-3.1362545490264893,0.8257328867912292,2.3105216026306152,0.116244800388813,0.8991263508796692,0.8991263508796692,0.0,226.83135986328125,214.0,40988.59765625,0.0,2971.587158203125,1.0,280.8871459960937,283.4022521972656,291.0587463378906,293.1590270996094,293.1499938964844,293.1499938964844,280.95001220703125,36073.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713520169258118,1.0,0.0,0.0,3.870837450027466,3.870861291885376,7.991134225449059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6341.69921875,0.0,1249.2413330078125,2371.396484375,0.0,3135.492919921875,0.7824601531028748,1.0,0.0,3.0,1.0,0.0
12246960,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7501994967460632,0.3393773436546325,0.3109250962734222,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8399980068206787,0.4819931387901306,0.4616127014160156,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.91131991147995,0.5734347105026245,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.750178337097168,0.3394499123096466,0.3273902833461761,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6314778327941895,0.1992211490869522,0.9263037443161012,284.90704345703125,284.95001220703125,297.17486572265625,288.0625915527344,297.0985412597656,297.0709228515625,284.9073791503906,1.0,0.6259850263595581,0.3620102703571319,0.3620102703571319,1.0,1.0,-3.1215858459472656,0.8215595483779907,2.3000261783599854,0.1154067888855934,0.8992277383804321,0.8992277383804321,0.0,224.62841796875,217.0,40648.375,0.0,2929.5390625,1.0,280.936767578125,283.4447021484375,291.01739501953125,293.1212158203125,293.1499938964844,293.1499938964844,281.25,36042.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651537299156189,1.0,0.0,0.0,3.870290994644165,3.870314836502075,7.988877541720285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6071.4404296875,0.0,1248.5498046875,2371.396484375,0.0,3077.347900390625,0.7823200821876526,1.0,0.0,3.0,1.0,0.0
12247020,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7495404481887817,0.3377352356910705,0.309218168258667,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8392378091812134,0.479512095451355,0.45901820063591,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.912699282169342,0.5718541145324707,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7497334480285645,0.3380856513977051,0.325883686542511,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.6303466558456421,0.1976678818464279,0.9184743165969848,285.07208251953125,284.95001220703125,297.110107421875,288.03094482421875,297.0867004394531,297.0779113769531,285.0730895996094,1.0,0.623153030872345,0.3624252378940582,0.3624252378940582,1.0,1.0,-3.103271722793579,0.8167895078659058,2.286482095718384,0.1146216094493866,0.9022063612937928,0.9022063612937928,0.0,222.98831176757807,220.0,39293.078125,0.0,2883.416259765625,1.0,281.23541259765625,283.656982421875,290.94879150390625,292.96026611328125,293.1499938964844,293.1499938964844,280.95001220703125,35933.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452167510986328,1.0,0.0,0.0,3.873178720474243,3.873202562332153,8.000803290997283e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6543.1162109375,0.0,1250.0474853515625,2371.396484375,0.0,2890.49169921875,0.7827233672142029,1.0,0.0,3.0,1.0,0.0
12247080,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7495404481887817,0.3377352356910705,0.309218168258667,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8392378091812134,0.479512095451355,0.45901820063591,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.912699282169342,0.5718541145324707,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7497334480285645,0.3380856513977051,0.325883686542511,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.6303466558456421,0.1976678818464279,0.9184743165969848,285.07208251953125,284.95001220703125,297.110107421875,288.03094482421875,297.0867004394531,297.0779113769531,285.0730895996094,1.0,0.623153030872345,0.3624252378940582,0.3624252378940582,1.0,1.0,-3.103271722793579,0.8167895078659058,2.286482095718384,0.1146216094493866,0.9022063612937928,0.9022063612937928,0.0,222.98831176757807,220.0,39293.078125,0.0,2883.416259765625,1.0,281.23541259765625,283.656982421875,290.94879150390625,292.96026611328125,293.1499938964844,293.1499938964844,280.95001220703125,35933.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452167510986328,1.0,0.0,0.0,3.873178720474243,3.873202562332153,8.000803290997283e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6543.1162109375,0.0,1250.0474853515625,2371.396484375,0.0,2890.49169921875,0.7827233672142029,1.0,0.0,3.0,1.0,0.0
12247140,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7473060488700867,0.3350091874599457,0.3072160482406616,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8368775248527527,0.4760707914829254,0.4562238454818725,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.9116889834403992,0.5734957456588745,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.74788898229599,0.3360598683357239,0.3243071138858795,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6281877756118774,0.1957844942808151,0.9110604524612428,284.8946533203125,284.95001220703125,297.04998779296875,288.0027160644531,297.0640869140625,297.06884765625,284.89227294921875,1.0,0.6216253638267517,0.3628402054309845,0.3628402054309845,1.0,1.0,-3.0886738300323486,0.8131986260414124,2.275475025177002,0.1144560277462005,0.9001032710075378,0.9001032710075378,0.0,223.3262481689453,223.0,40126.63671875,0.0,2855.635498046875,1.0,280.9633178710937,283.44415283203125,291.0299377441406,293.14019775390625,293.1499938964844,293.1499938964844,280.6499938964844,36022.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543854355812073,1.0,0.0,0.0,3.8727211952209473,3.8727450370788574,7.998913815754349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6688.07421875,0.0,1250.384033203125,2371.396484375,0.0,2976.36181640625,0.7827104926109314,1.0,0.0,3.0,1.0,0.0
12247200,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7473060488700867,0.3350091874599457,0.3072160482406616,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8368775248527527,0.4760707914829254,0.4562238454818725,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.9116889834403992,0.5734957456588745,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.74788898229599,0.3360598683357239,0.3243071138858795,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6281877756118774,0.1957844942808151,0.9110604524612428,284.8946533203125,284.95001220703125,297.04998779296875,288.0027160644531,297.0640869140625,297.06884765625,284.89227294921875,1.0,0.6216253638267517,0.3628402054309845,0.3628402054309845,1.0,1.0,-3.0886738300323486,0.8131986260414124,2.275475025177002,0.1144560277462005,0.9001032710075378,0.9001032710075378,0.0,223.3262481689453,223.0,40126.63671875,0.0,2855.635498046875,1.0,280.9633178710937,283.44415283203125,291.0299377441406,293.14019775390625,293.1499938964844,293.1499938964844,280.6499938964844,36022.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543854355812073,1.0,0.0,0.0,3.8727211952209473,3.8727450370788574,7.998913815754349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6688.07421875,0.0,1250.384033203125,2371.396484375,0.0,2976.36181640625,0.7827104926109314,1.0,0.0,3.0,1.0,0.0
12247260,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.7428312301635742,0.3310483694076538,0.30400350689888,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.8323255181312561,0.4713330268859863,0.4521472752094269,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.9990000128746032,0.907374143600464,0.5783889293670654,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.7440135478973389,0.3330020308494568,0.3217528164386749,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.62425696849823,0.1931621879339218,0.90061354637146,284.6878662109375,284.95001220703125,296.9923400878906,287.97625732421875,297.02801513671875,297.0405578613281,284.68524169921875,1.0,0.6205316781997681,0.3633890748023987,0.3633890748023987,1.0,1.0,-3.0701675415039062,0.8086819052696228,2.2614858150482178,0.1142525300383567,0.8949674367904663,0.8949674367904663,0.0,225.3514862060547,211.0,40960.140625,0.0,2829.082763671875,1.0,280.66461181640625,283.2023620605469,291.03485107421875,293.2096862792969,293.1499938964844,293.1499938964844,280.95001220703125,36173.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696101903915405,1.0,0.0,0.0,3.864838838577272,3.8648626804351807,7.966385169311252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6151.14794921875,0.0,1245.1204833984375,2371.396484375,0.0,3119.154052734375,0.7814769148826599,1.0,0.0,3.0,1.0,0.0
12247320,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.7428312301635742,0.3310483694076538,0.30400350689888,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.8323255181312561,0.4713330268859863,0.4521472752094269,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.9990000128746032,0.907374143600464,0.5783889293670654,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.7440135478973389,0.3330020308494568,0.3217528164386749,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.62425696849823,0.1931621879339218,0.90061354637146,284.6878662109375,284.95001220703125,296.9923400878906,287.97625732421875,297.02801513671875,297.0405578613281,284.68524169921875,1.0,0.6205316781997681,0.3633890748023987,0.3633890748023987,1.0,1.0,-3.0701675415039062,0.8086819052696228,2.2614858150482178,0.1142525300383567,0.8949674367904663,0.8949674367904663,0.0,225.3514862060547,211.0,40960.140625,0.0,2829.082763671875,1.0,280.66461181640625,283.2023620605469,291.03485107421875,293.2096862792969,293.1499938964844,293.1499938964844,280.95001220703125,36173.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696101903915405,1.0,0.0,0.0,3.864838838577272,3.8648626804351807,7.966385169311252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6151.14794921875,0.0,1245.1204833984375,2371.396484375,0.0,3119.154052734375,0.7814769148826599,1.0,0.0,3.0,1.0,0.0
12247380,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7417977452278137,0.3280655741691589,0.3008975684642792,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8314732313156128,0.4674136042594909,0.4480407834053039,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.9046978950500488,0.5750262141227722,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7434002757072449,0.3304736614227295,0.3190453350543976,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.6228154897689819,0.1907691210508346,0.8888378739356995,284.8236389160156,284.95001220703125,296.9346008300781,287.9496765136719,297.0025329589844,297.02642822265625,284.82403564453125,1.0,0.6147982478141785,0.3639379143714905,0.3639379143714905,1.0,1.0,-3.040055513381958,0.8003588914871216,2.239696741104126,0.1129247993230819,0.8943797945976257,0.8943797945976257,0.0,222.25811767578125,199.0,39564.5,0.0,2753.247314453125,1.0,280.9365539550781,283.38482666015625,290.8998107910156,292.9474792480469,293.1499938964844,293.1499938964844,281.25,36119.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559777736663818,1.0,0.0,0.0,3.858572006225586,3.858595609664917,7.940571435938182e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5973.72119140625,0.0,1239.5758056640625,2371.396484375,0.0,2991.288330078125,0.7803531289100647,1.0,0.0,3.0,1.0,0.0
12247440,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7417977452278137,0.3280655741691589,0.3008975684642792,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8314732313156128,0.4674136042594909,0.4480407834053039,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.9046978950500488,0.5750262141227722,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7434002757072449,0.3304736614227295,0.3190453350543976,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.6228154897689819,0.1907691210508346,0.8888378739356995,284.8236389160156,284.95001220703125,296.9346008300781,287.9496765136719,297.0025329589844,297.02642822265625,284.82403564453125,1.0,0.6147982478141785,0.3639379143714905,0.3639379143714905,1.0,1.0,-3.040055513381958,0.8003588914871216,2.239696741104126,0.1129247993230819,0.8943797945976257,0.8943797945976257,0.0,222.25811767578125,199.0,39564.5,0.0,2753.247314453125,1.0,280.9365539550781,283.38482666015625,290.8998107910156,292.9474792480469,293.1499938964844,293.1499938964844,281.25,36119.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559777736663818,1.0,0.0,0.0,3.858572006225586,3.858595609664917,7.940571435938182e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5973.72119140625,0.0,1239.5758056640625,2371.396484375,0.0,2991.288330078125,0.7803531289100647,1.0,0.0,3.0,1.0,0.0
12247500,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.742732584476471,0.3270454108715057,0.2997457087039947,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8325484395027161,0.4659209251403808,0.4463870823383331,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.9048964381217957,0.5705295205116272,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7444515228271484,0.3295656442642212,0.3179736137390136,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6232250928878784,0.1898232102394104,0.8837242126464844,284.9427490234375,284.95001220703125,296.9057312011719,287.93634033203125,296.99627685546875,297.02813720703125,284.9499206542969,1.0,0.6109986901283264,0.3642123341560364,0.3642123341560364,1.0,1.0,-3.0238423347473145,0.7958081364631653,2.228034257888794,0.1120665445923805,0.8954779505729675,0.8954779505729675,0.0,219.09234619140625,199.0,38442.08203125,0.0,2705.2099609375,1.0,281.1807861328125,283.5452575683594,290.83837890625,292.7759094238281,293.1499938964844,293.1499938964844,281.25,36060.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437069058418274,1.0,0.0,0.0,3.857324123382568,3.8573477268218994,7.935436201478296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6086.98388671875,0.0,1238.0892333984375,2371.396484375,0.0,2876.36767578125,0.7801021933555603,1.0,0.0,3.0,1.0,0.0
