time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247560,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.744463324546814,0.3262487053871155,0.2988526225090027,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8344427347183228,0.4646678268909454,0.445010781288147,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.9060096144676208,0.5646384358406067,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7462562918663025,0.3288488686084747,0.3171093761920929,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6242802143096924,0.1890343874692917,0.8793066143989563,284.9830322265625,284.95001220703125,296.8768615722656,287.9230041503906,296.99383544921875,297.0350952148437,284.9835510253906,1.0,0.6067858338356018,0.3645768165588379,0.3645768165588379,1.0,1.0,-3.007683515548706,0.7914960980415344,2.2161872386932373,0.1114290356636047,0.896146297454834,0.896146297454834,0.0,215.17898559570312,202.0,38093.45703125,0.0,2653.890380859375,1.0,281.2351989746094,283.5926513671875,290.83697509765625,292.7909851074219,293.1499938964844,293.1499938964844,281.54998779296875,36010.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353077173233032,1.0,0.0,0.0,3.85777759552002,3.8578014373779297,7.937302939353685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5846.98828125,0.0,1238.0648193359375,2371.396484375,0.0,2797.908447265625,0.7801138758659363,1.0,0.0,3.0,1.0,0.0
12247620,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7457602620124817,0.3249866962432861,0.2975088059902191,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.8357459902763367,0.462556779384613,0.442782998085022,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.9990000128746032,0.9091813564300536,0.5590118169784546,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7476822733879089,0.3277417719364166,0.3158422112464905,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.6247441172599792,0.1877723038196563,0.8726036548614502,285.15057373046875,284.95001220703125,296.819091796875,287.896240234375,296.9940185546875,297.05596923828125,285.1518249511719,1.0,0.6024078130722046,0.3653057813644409,0.3653057813644409,1.0,1.0,-2.987027406692505,0.7867106199264526,2.2003166675567627,0.1111852377653122,0.9001862406730652,0.9001862406730652,0.0,211.2649383544922,205.0,36773.515625,0.0,2594.5556640625,1.0,281.53521728515625,283.80670166015625,290.810302734375,292.6893310546875,293.1499938964844,293.1499938964844,281.8500061035156,35879.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152089715003967,1.0,0.0,0.0,3.8632216453552246,3.863245487213135,7.959720846884011e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5743.0,0.0,1241.472412109375,2371.396484375,0.0,2611.242431640625,0.7809392213821411,1.0,0.0,3.0,1.0,0.0
12247680,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7457602620124817,0.3249866962432861,0.2975088059902191,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.8357459902763367,0.462556779384613,0.442782998085022,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.9990000128746032,0.9091813564300536,0.5590118169784546,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7476822733879089,0.3277417719364166,0.3158422112464905,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.6247441172599792,0.1877723038196563,0.8726036548614502,285.15057373046875,284.95001220703125,296.819091796875,287.896240234375,296.9940185546875,297.05596923828125,285.1518249511719,1.0,0.6024078130722046,0.3653057813644409,0.3653057813644409,1.0,1.0,-2.987027406692505,0.7867106199264526,2.2003166675567627,0.1111852377653122,0.9001862406730652,0.9001862406730652,0.0,211.2649383544922,205.0,36773.515625,0.0,2594.5556640625,1.0,281.53521728515625,283.80670166015625,290.810302734375,292.6893310546875,293.1499938964844,293.1499938964844,281.8500061035156,35879.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152089715003967,1.0,0.0,0.0,3.8632216453552246,3.863245487213135,7.959720846884011e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5743.0,0.0,1241.472412109375,2371.396484375,0.0,2611.242431640625,0.7809392213821411,1.0,0.0,3.0,1.0,0.0
12247740,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7458217740058899,0.3240502774715423,0.2965667843818664,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.8356178998947144,0.4608437418937683,0.441049724817276,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.9990000128746032,0.9121666550636292,0.557096540927887,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7478611469268799,0.3269614279270172,0.3149966895580292,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.6243360638618469,0.186812937259674,0.8678086400032043,285.33447265625,284.95001220703125,296.7613220214844,287.869384765625,296.994384765625,297.0772705078125,285.3358154296875,1.0,0.6001625657081604,0.3660347461700439,0.3660347461700439,1.0,1.0,-2.974722385406494,0.784637987613678,2.190084218978882,0.1119394898414611,0.9068108797073364,0.9068108797073364,0.0,209.7405700683593,208.0,35724.1015625,0.0,2563.6376953125,1.0,281.8352966308594,284.0349426269531,290.7977600097656,292.6206359863281,293.1499938964844,293.1499938964844,281.54998779296875,35732.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981168031692505,1.0,0.0,0.0,3.875725269317627,3.875749111175537,8.011327849999361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6216.505859375,0.0,1250.5474853515625,2371.396484375,0.0,2454.219970703125,0.7829787135124207,1.0,0.0,3.0,1.0,0.0
12247800,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7458217740058899,0.3240502774715423,0.2965667843818664,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.8356178998947144,0.4608437418937683,0.441049724817276,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.9990000128746032,0.9121666550636292,0.557096540927887,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7478611469268799,0.3269614279270172,0.3149966895580292,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.6243360638618469,0.186812937259674,0.8678086400032043,285.33447265625,284.95001220703125,296.7613220214844,287.869384765625,296.994384765625,297.0772705078125,285.3358154296875,1.0,0.6001625657081604,0.3660347461700439,0.3660347461700439,1.0,1.0,-2.974722385406494,0.784637987613678,2.190084218978882,0.1119394898414611,0.9068108797073364,0.9068108797073364,0.0,209.7405700683593,208.0,35724.1015625,0.0,2563.6376953125,1.0,281.8352966308594,284.0349426269531,290.7977600097656,292.6206359863281,293.1499938964844,293.1499938964844,281.54998779296875,35732.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981168031692505,1.0,0.0,0.0,3.875725269317627,3.875749111175537,8.011327849999361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6216.505859375,0.0,1250.5474853515625,2371.396484375,0.0,2454.219970703125,0.7829787135124207,1.0,0.0,3.0,1.0,0.0
12247860,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.7438321113586426,0.3216893374919891,0.2949532866477966,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8334417939186096,0.4577938020229339,0.4386963844299316,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.9990000128746032,0.911716639995575,0.5587729811668396,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7461947202682495,0.3251996636390686,0.3137336373329162,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.6224675178527832,0.1852775067090988,0.8621909618377686,285.14971923828125,284.95001220703125,296.7035827636719,287.84246826171875,296.9759826660156,297.0733642578125,285.1471862792969,1.0,0.5991681814193726,0.3667283058166504,0.3667283058166504,1.0,1.0,-2.963703155517578,0.7828720808029175,2.18083119392395,0.1128611713647842,0.9080601930618286,0.9080601930618286,0.0,210.2401885986328,211.0,36460.765625,0.0,2545.5537109375,1.0,281.563232421875,283.8106384277344,290.8968505859375,292.8275756835937,293.1499938964844,293.1499938964844,281.25,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134350180625916,1.0,0.0,0.0,3.8855111598968506,3.88553524017334,8.05183560714795e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6353.9853515625,0.0,1259.2142333984375,2371.396484375,0.0,2594.861328125,0.7847374081611633,1.0,0.0,3.0,1.0,0.0
12247920,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.7438321113586426,0.3216893374919891,0.2949532866477966,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8334417939186096,0.4577938020229339,0.4386963844299316,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.9990000128746032,0.911716639995575,0.5587729811668396,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7461947202682495,0.3251996636390686,0.3137336373329162,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.6224675178527832,0.1852775067090988,0.8621909618377686,285.14971923828125,284.95001220703125,296.7035827636719,287.84246826171875,296.9759826660156,297.0733642578125,285.1471862792969,1.0,0.5991681814193726,0.3667283058166504,0.3667283058166504,1.0,1.0,-2.963703155517578,0.7828720808029175,2.18083119392395,0.1128611713647842,0.9080601930618286,0.9080601930618286,0.0,210.2401885986328,211.0,36460.765625,0.0,2545.5537109375,1.0,281.563232421875,283.8106384277344,290.8968505859375,292.8275756835937,293.1499938964844,293.1499938964844,281.25,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134350180625916,1.0,0.0,0.0,3.8855111598968506,3.88553524017334,8.05183560714795e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6353.9853515625,0.0,1259.2142333984375,2371.396484375,0.0,2594.861328125,0.7847374081611633,1.0,0.0,3.0,1.0,0.0
12247980,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7393378019332886,0.317956805229187,0.2919653654098511,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8287984132766724,0.4532775282859802,0.4348558187484741,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.9075073599815368,0.5639207363128662,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7422219514846802,0.3222468495368957,0.3113074600696563,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6184759736061096,0.1828663051128387,0.852820873260498,284.9397888183594,284.95001220703125,296.64581298828125,287.81549072265625,296.9403381347656,297.0458679199219,284.9370422363281,1.0,0.5985097289085388,0.3674218356609344,0.3674218356609344,1.0,1.0,-2.9475085735321045,0.7793776988983154,2.168130874633789,0.1132096871733665,0.9062597751617432,0.9062597751617432,0.0,212.456771850586,214.0,37325.63671875,0.0,2526.625732421875,1.0,281.2644348144531,283.5633850097656,290.8957214355469,292.8952941894531,293.1499938964844,293.1499938964844,280.95001220703125,35947.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332562446594238,1.0,0.0,0.0,3.888432025909424,3.888455867767334,8.063944960667868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6436.94482421875,0.0,1262.7264404296875,2371.396484375,0.0,2778.7783203125,0.7853733897209167,1.0,0.0,3.0,1.0,0.0
12248040,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7393378019332886,0.317956805229187,0.2919653654098511,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8287984132766724,0.4532775282859802,0.4348558187484741,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.9075073599815368,0.5639207363128662,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7422219514846802,0.3222468495368957,0.3113074600696563,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6184759736061096,0.1828663051128387,0.852820873260498,284.9397888183594,284.95001220703125,296.64581298828125,287.81549072265625,296.9403381347656,297.0458679199219,284.9370422363281,1.0,0.5985097289085388,0.3674218356609344,0.3674218356609344,1.0,1.0,-2.9475085735321045,0.7793776988983154,2.168130874633789,0.1132096871733665,0.9062597751617432,0.9062597751617432,0.0,212.456771850586,214.0,37325.63671875,0.0,2526.625732421875,1.0,281.2644348144531,283.5633850097656,290.8957214355469,292.8952941894531,293.1499938964844,293.1499938964844,280.95001220703125,35947.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332562446594238,1.0,0.0,0.0,3.888432025909424,3.888455867767334,8.063944960667868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6436.94482421875,0.0,1262.7264404296875,2371.396484375,0.0,2778.7783203125,0.7853733897209167,1.0,0.0,3.0,1.0,0.0
12248100,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7366775274276733,0.3158473670482635,0.2902377247810364,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8260284662246704,0.4507240355014801,0.4326388537883758,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9990000128746032,0.9043961763381958,0.5671256184577942,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.7398110032081604,0.3205102086067199,0.3098362982273102,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.6159724593162537,0.1814416944980621,0.8471213579177856,284.7937927246094,284.95001220703125,296.616943359375,287.8019714355469,296.9202880859375,297.029052734375,284.7839660644531,1.0,0.5981886386871338,0.3677685856819153,0.3677685856819153,1.0,1.0,-2.938002109527588,0.7771565914154053,2.1608455181121826,0.1132144704461097,0.9038047790527344,0.9038047790527344,0.0,213.871810913086,214.0,38120.640625,0.0,2516.154052734375,1.0,281.0185852050781,283.3821105957031,290.8999328613281,292.98614501953125,293.1499938964844,293.1499938964844,280.95001220703125,36034.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439229726791382,1.0,0.0,0.0,3.887124300003052,3.887148380279541,8.058522098508547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6273.75146484375,0.0,1262.3409423828125,2371.396484375,0.0,2878.388916015625,0.7852067947387695,1.0,0.0,3.0,1.0,0.0
12248160,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7337531447410583,0.3135849237442016,0.2883210778236389,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8229784965515137,0.4479898810386657,0.430199533700943,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.9990000128746032,0.900603175163269,0.5706737637519836,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.73714679479599,0.3186132311820984,0.3081788122653961,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.6131186485290527,0.17988882958889,0.8407531976699829,284.7279968261719,284.95001220703125,296.5881042480469,287.7884521484375,296.89990234375,297.01171875,284.7252197265625,1.0,0.5978280901908875,0.3680886030197143,0.3680886030197143,1.0,1.0,-2.9273860454559326,0.7744945883750916,2.1528913974761963,0.1130275353789329,0.9016201496124268,0.9016201496124268,0.0,215.4474334716797,202.0,38140.73828125,0.0,2504.492431640625,1.0,280.9645080566406,283.3165283203125,290.8538513183594,292.9007568359375,293.1499938964844,293.1499938964844,280.6499938964844,36111.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491426706314087,1.0,0.0,0.0,3.883485555648804,3.883509397506714,8.043442107918963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6504.8193359375,0.0,1259.9532470703125,2371.396484375,0.0,2927.2412109375,0.7846652269363403,1.0,0.0,3.0,1.0,0.0
12248220,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122985839844,0.7309316992759705,0.3088197410106659,0.2841172814369201,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.8203316926956177,0.4422067403793335,0.4248537421226501,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51104736328125,0.9990000128746032,0.8922498822212219,0.5694243311882019,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122375488281,0.7348427772521973,0.3145361840724945,0.3044102787971496,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51385498046875,0.6098194718360901,0.1765643656253814,0.8260693550109863,284.5117492675781,284.95001220703125,296.5304260253906,287.7613525390625,296.8659362792969,296.98602294921875,284.5085144042969,1.0,0.5920525193214417,0.3687286376953125,0.3687286376953125,1.0,1.0,-2.892246961593628,0.7645105123519897,2.1277363300323486,0.11128431558609,0.8940773010253906,0.8940773010253906,0.0,213.4276885986328,190.0,38812.75,0.0,2430.601318359375,1.0,280.66461181640625,283.0669250488281,290.807861328125,292.8894958496094,293.1499938964844,293.1499938964844,280.95001220703125,36299.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609171509742737,1.0,0.0,0.0,3.869618177413941,3.8696420192718506,7.986100740708935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5957.32421875,0.0,1250.037109375,2371.396484375,0.0,3037.607177734375,0.7824259400367737,1.0,0.0,3.0,1.0,0.0
12248280,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122985839844,0.7309316992759705,0.3088197410106659,0.2841172814369201,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.8203316926956177,0.4422067403793335,0.4248537421226501,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51104736328125,0.9990000128746032,0.8922498822212219,0.5694243311882019,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122375488281,0.7348427772521973,0.3145361840724945,0.3044102787971496,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51385498046875,0.6098194718360901,0.1765643656253814,0.8260693550109863,284.5117492675781,284.95001220703125,296.5304260253906,287.7613525390625,296.8659362792969,296.98602294921875,284.5085144042969,1.0,0.5920525193214417,0.3687286376953125,0.3687286376953125,1.0,1.0,-2.892246961593628,0.7645105123519897,2.1277363300323486,0.11128431558609,0.8940773010253906,0.8940773010253906,0.0,213.4276885986328,190.0,38812.75,0.0,2430.601318359375,1.0,280.66461181640625,283.0669250488281,290.807861328125,292.8894958496094,293.1499938964844,293.1499938964844,280.95001220703125,36299.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609171509742737,1.0,0.0,0.0,3.869618177413941,3.8696420192718506,7.986100740708935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5957.32421875,0.0,1250.037109375,2371.396484375,0.0,3037.607177734375,0.7824259400367737,1.0,0.0,3.0,1.0,0.0
12248340,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.7312034368515015,0.3053501546382904,0.2804242670536041,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.8210062384605408,0.4375923275947571,0.4199271500110626,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.9990000128746032,0.8875575065612793,0.5613453388214111,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.7354331016540527,0.3112915158271789,0.300871729850769,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.6090952754020691,0.1737338453531265,0.8116298317909241,284.645751953125,284.95001220703125,296.4728088378906,287.7342529296875,296.844970703125,296.9778747558594,284.64599609375,1.0,0.5834186673164368,0.3693686723709106,0.3693686723709106,1.0,1.0,-2.8505678176879883,0.7523124814033508,2.0982553958892822,0.1085368990898132,0.8910978436470032,0.8910978436470032,0.0,207.3876037597656,178.0,37347.78125,0.0,2327.17529296875,1.0,280.9365539550781,283.2490539550781,290.6610717773437,292.6028137207031,293.1499938964844,293.1499938964844,281.25,36267.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842175304889679,1.0,0.0,0.0,3.856234550476074,3.856258392333984,7.930954097901122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5776.97265625,0.0,1238.8397216796875,2371.396484375,0.0,2862.045654296875,0.7800865769386292,1.0,0.0,3.0,1.0,0.0
12248400,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.7312034368515015,0.3053501546382904,0.2804242670536041,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.8210062384605408,0.4375923275947571,0.4199271500110626,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.9990000128746032,0.8875575065612793,0.5613453388214111,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.7354331016540527,0.3112915158271789,0.300871729850769,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.6090952754020691,0.1737338453531265,0.8116298317909241,284.645751953125,284.95001220703125,296.4728088378906,287.7342529296875,296.844970703125,296.9778747558594,284.64599609375,1.0,0.5834186673164368,0.3693686723709106,0.3693686723709106,1.0,1.0,-2.8505678176879883,0.7523124814033508,2.0982553958892822,0.1085368990898132,0.8910978436470032,0.8910978436470032,0.0,207.3876037597656,178.0,37347.78125,0.0,2327.17529296875,1.0,280.9365539550781,283.2490539550781,290.6610717773437,292.6028137207031,293.1499938964844,293.1499938964844,281.25,36267.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842175304889679,1.0,0.0,0.0,3.856234550476074,3.856258392333984,7.930954097901122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5776.97265625,0.0,1238.8397216796875,2371.396484375,0.0,2862.045654296875,0.7800865769386292,1.0,0.0,3.0,1.0,0.0
12248460,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.734709620475769,0.303179383277893,0.2779821455478668,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.8249995708465576,0.4342994689941406,0.4162949025630951,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.8876367807388306,0.5478939414024353,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.739001452922821,0.3090502023696899,0.2982795536518097,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.611268162727356,0.1716555804014206,0.800191342830658,284.8031005859375,284.95001220703125,296.4152526855469,287.7071228027344,296.8310241699219,296.9794921875,284.8034362792969,1.0,0.5732926726341248,0.3704975545406341,0.3704975545406341,1.0,1.0,-2.810235977172852,0.7417226433753967,2.0685131549835205,0.1070845201611518,0.8904487490653992,0.8904487490653992,0.0,198.58444213867188,181.0,35804.125,0.0,2215.35693359375,1.0,281.2351379394531,283.4566955566406,290.6004943847656,292.4428100585937,293.1499938964844,293.1499938964844,281.54998779296875,36169.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172314167022705,1.0,0.0,0.0,3.847808599472046,3.847832202911377,7.896333045209758e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5650.68017578125,0.0,1231.211181640625,2371.396484375,0.0,2629.939697265625,0.7785307168960571,1.0,0.0,3.0,1.0,0.0
12248520,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.734709620475769,0.303179383277893,0.2779821455478668,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.8249995708465576,0.4342994689941406,0.4162949025630951,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.8876367807388306,0.5478939414024353,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.739001452922821,0.3090502023696899,0.2982795536518097,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.611268162727356,0.1716555804014206,0.800191342830658,284.8031005859375,284.95001220703125,296.4152526855469,287.7071228027344,296.8310241699219,296.9794921875,284.8034362792969,1.0,0.5732926726341248,0.3704975545406341,0.3704975545406341,1.0,1.0,-2.810235977172852,0.7417226433753967,2.0685131549835205,0.1070845201611518,0.8904487490653992,0.8904487490653992,0.0,198.58444213867188,181.0,35804.125,0.0,2215.35693359375,1.0,281.2351379394531,283.4566955566406,290.6004943847656,292.4428100585937,293.1499938964844,293.1499938964844,281.54998779296875,36169.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172314167022705,1.0,0.0,0.0,3.847808599472046,3.847832202911377,7.896333045209758e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5650.68017578125,0.0,1231.211181640625,2371.396484375,0.0,2629.939697265625,0.7785307168960571,1.0,0.0,3.0,1.0,0.0
12248580,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7365853190422058,0.3016156852245331,0.276321679353714,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8269615769386292,0.4317075610160827,0.4135618209838867,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.8901355266571045,0.540151834487915,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7408348321914673,0.3073493838310241,0.2964098453521728,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6120688319206238,0.1700684279203415,0.7918444871902466,284.9671630859375,284.95001220703125,296.3577575683594,287.6799621582031,296.823974609375,296.99072265625,284.96807861328125,1.0,0.5673699975013733,0.3716264367103576,0.3716264367103576,1.0,1.0,-2.783354520797729,0.7356104254722595,2.047744035720825,0.1069211810827255,0.8920160531997681,0.8920160531997681,0.0,193.46798706054688,184.0,34394.7421875,0.0,2145.952392578125,1.0,281.5350341796875,283.6698303222656,290.5782775878906,292.3419189453125,293.1499938964844,293.1499938964844,281.8500061035156,36042.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939336895942688,1.0,0.0,0.0,3.845437049865722,3.8454606533050537,7.886602588769165e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5547.06201171875,0.0,1228.2860107421875,2371.396484375,0.0,2416.096923828125,0.777998685836792,1.0,0.0,3.0,1.0,0.0
12248640,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7365853190422058,0.3016156852245331,0.276321679353714,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8269615769386292,0.4317075610160827,0.4135618209838867,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.8901355266571045,0.540151834487915,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7408348321914673,0.3073493838310241,0.2964098453521728,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6120688319206238,0.1700684279203415,0.7918444871902466,284.9671630859375,284.95001220703125,296.3577575683594,287.6799621582031,296.823974609375,296.99072265625,284.96807861328125,1.0,0.5673699975013733,0.3716264367103576,0.3716264367103576,1.0,1.0,-2.783354520797729,0.7356104254722595,2.047744035720825,0.1069211810827255,0.8920160531997681,0.8920160531997681,0.0,193.46798706054688,184.0,34394.7421875,0.0,2145.952392578125,1.0,281.5350341796875,283.6698303222656,290.5782775878906,292.3419189453125,293.1499938964844,293.1499938964844,281.8500061035156,36042.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939336895942688,1.0,0.0,0.0,3.845437049865722,3.8454606533050537,7.886602588769165e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5547.06201171875,0.0,1228.2860107421875,2371.396484375,0.0,2416.096923828125,0.777998685836792,1.0,0.0,3.0,1.0,0.0
12248700,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7368574738502502,0.3009392619132995,0.2756240367889404,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8271766901016235,0.4305527508258819,0.4123714566230774,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9990000128746032,0.8913933634757996,0.5381462574005127,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.741080105304718,0.3066080510616302,0.2956221103668213,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6119198799133301,0.1693706512451172,0.7883526682853699,285.0958251953125,284.95001220703125,296.3290710449219,287.6663818359375,296.82196044921875,296.99853515625,285.1051025390625,1.0,0.5654075145721436,0.3721908926963806,0.3721908926963806,1.0,1.0,-2.7735283374786377,0.7337438464164734,2.0397844314575195,0.1072908788919448,0.8942175507545471,0.8942175507545471,0.0,192.0523376464844,184.0,33451.09765625,0.0,2123.01904296875,1.0,281.7801513671875,283.8408203125,290.5478515625,292.2206420898437,293.1499938964844,293.1499938964844,281.8500061035156,35962.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813147306442261,1.0,0.0,0.0,3.846725225448608,3.846749067306519,7.891887889854843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5666.57861328125,0.0,1228.6988525390625,2371.396484375,0.0,2301.95263671875,0.7781692147254944,1.0,0.0,3.0,1.0,0.0
12248760,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.736931562423706,0.3003694415092468,0.2750804424285888,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.827134370803833,0.4295214712619781,0.4113569557666778,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9990000128746032,0.892574667930603,0.5369107723236084,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7411020398139954,0.3059641122817993,0.2949712574481964,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.6115963459014893,0.1687519252300262,0.7853519320487976,285.146484375,284.95001220703125,296.3003845214844,287.6528015136719,296.8207702636719,297.0075378417969,285.1478271484375,1.0,0.5639763474464417,0.3727607727050781,0.3727607727050781,1.0,1.0,-2.7657792568206787,0.7325788140296936,2.03320050239563,0.1079025790095329,0.8960831761360168,0.8960831761360168,0.0,191.12234497070312,187.0,33257.69140625,0.0,2105.90966796875,1.0,281.8349914550781,283.8961181640625,290.56817626953125,292.2712097167969,293.1499938964844,293.1499938964844,282.1499938964844,35892.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742087841033936,1.0,0.0,0.0,3.850217819213867,3.8502414226531982,7.906224368525727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5464.052734375,0.0,1230.9837646484375,2371.396484375,0.0,2238.303466796875,0.7786882519721985,1.0,0.0,3.0,1.0,0.0
12248820,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.736284613609314,0.2993368506431579,0.2741078436374664,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.8261518478393555,0.4276077151298523,0.4094960391521454,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.9990000128746032,0.8943004012107849,0.5365307927131653,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.7403627634048462,0.3048024177551269,0.2938227355480194,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.6103070974349976,0.1676343977451324,0.7801092267036438,285.3326110839844,284.95001220703125,296.2430725097656,287.6256408691406,296.81756591796875,297.02459716796875,285.3340759277344,1.0,0.5623160004615784,0.3739005327224731,0.3739005327224731,1.0,1.0,-2.7542319297790527,0.7315579056739807,2.022674083709717,0.1095810234546661,0.9026897549629213,0.9026897549629213,0.0,190.51063537597656,190.0,32242.86328125,0.0,2084.197509765625,1.0,282.1351318359375,284.1268615722656,290.5587463378906,292.2119140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581638693809509,1.0,0.0,0.0,3.8625802993774414,3.862604141235352,7.957077627906983e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5908.5859375,0.0,1239.8037109375,2371.396484375,0.0,2096.4873046875,0.780690610408783,1.0,0.0,3.0,1.0,0.0
12248880,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.736284613609314,0.2993368506431579,0.2741078436374664,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.8261518478393555,0.4276077151298523,0.4094960391521454,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.9990000128746032,0.8943004012107849,0.5365307927131653,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.7403627634048462,0.3048024177551269,0.2938227355480194,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.6103070974349976,0.1676343977451324,0.7801092267036438,285.3326110839844,284.95001220703125,296.2430725097656,287.6256408691406,296.81756591796875,297.02459716796875,285.3340759277344,1.0,0.5623160004615784,0.3739005327224731,0.3739005327224731,1.0,1.0,-2.7542319297790527,0.7315579056739807,2.022674083709717,0.1095810234546661,0.9026897549629213,0.9026897549629213,0.0,190.51063537597656,190.0,32242.86328125,0.0,2084.197509765625,1.0,282.1351318359375,284.1268615722656,290.5587463378906,292.2119140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581638693809509,1.0,0.0,0.0,3.8625802993774414,3.862604141235352,7.957077627906983e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5908.5859375,0.0,1239.8037109375,2371.396484375,0.0,2096.4873046875,0.780690610408783,1.0,0.0,3.0,1.0,0.0
12248940,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7337632775306702,0.2969129383563995,0.272442489862442,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8232857584953308,0.4243744015693664,0.4069764018058777,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9990000128746032,0.8923375010490417,0.5392212271690369,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.737953245639801,0.3026731014251709,0.2922211289405823,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.6074827909469604,0.1659566760063171,0.773878812789917,285.1453857421875,284.95001220703125,296.1859130859375,287.5984802246094,296.7991638183594,297.0212097167969,285.1426086425781,1.0,0.5616488456726074,0.3750402927398681,0.3750402927398681,1.0,1.0,-2.7430286407470703,0.7306209206581116,2.0124077796936035,0.1113815978169441,0.90387362241745,0.90387362241745,0.0,191.5365447998047,193.0,32932.25390625,0.0,2070.842041015625,1.0,281.8633728027344,283.9006652832031,290.6632080078125,292.4222717285156,293.1499938964844,293.1499938964844,281.54998779296875,35811.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757007479667664,1.0,0.0,0.0,3.872294425964356,3.8723182678222656,7.997151101335476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6039.12890625,0.0,1248.359375,2371.396484375,0.0,2251.626953125,0.7824348211288452,1.0,0.0,3.0,1.0,0.0
12249000,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7337632775306702,0.2969129383563995,0.272442489862442,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8232857584953308,0.4243744015693664,0.4069764018058777,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9990000128746032,0.8923375010490417,0.5392212271690369,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.737953245639801,0.3026731014251709,0.2922211289405823,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.6074827909469604,0.1659566760063171,0.773878812789917,285.1453857421875,284.95001220703125,296.1859130859375,287.5984802246094,296.7991638183594,297.0212097167969,285.1426086425781,1.0,0.5616488456726074,0.3750402927398681,0.3750402927398681,1.0,1.0,-2.7430286407470703,0.7306209206581116,2.0124077796936035,0.1113815978169441,0.90387362241745,0.90387362241745,0.0,191.5365447998047,193.0,32932.25390625,0.0,2070.842041015625,1.0,281.8633728027344,283.9006652832031,290.6632080078125,292.4222717285156,293.1499938964844,293.1499938964844,281.54998779296875,35811.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757007479667664,1.0,0.0,0.0,3.872294425964356,3.8723182678222656,7.997151101335476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6039.12890625,0.0,1248.359375,2371.396484375,0.0,2251.626953125,0.7824348211288452,1.0,0.0,3.0,1.0,0.0
12249060,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7288500070571899,0.2931115925312042,0.2694053649902344,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8180243968963623,0.4196733236312866,0.4029729068279266,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.8861585259437561,0.5449600219726562,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7333962321281433,0.2993817627429962,0.2894786596298218,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.6023683547973633,0.1634654104709625,0.7641118764877319,284.9272766113281,284.95001220703125,296.1288452148437,287.57135009765625,296.76910400390625,297.0013427734375,284.9244689941406,1.0,0.5612046718597412,0.3758713603019714,0.3758713603019714,1.0,1.0,-2.726436138153076,0.7270843982696533,1.9993516206741333,0.1117783784866333,0.901846706867218,0.901846706867218,0.0,194.0012664794922,196.0,33632.96484375,0.0,2055.6142578125,1.0,281.5645751953125,283.643798828125,290.65966796875,292.4823303222656,293.1499938964844,293.1499938964844,281.25,35957.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974079847335815,1.0,0.0,0.0,3.874778985977173,3.874802827835083,8.007416454347549e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6106.263671875,0.0,1251.5538330078125,2371.396484375,0.0,2447.750732421875,0.7830018997192383,1.0,0.0,3.0,1.0,0.0
12249120,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7288500070571899,0.2931115925312042,0.2694053649902344,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8180243968963623,0.4196733236312866,0.4029729068279266,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.8861585259437561,0.5449600219726562,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7333962321281433,0.2993817627429962,0.2894786596298218,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.6023683547973633,0.1634654104709625,0.7641118764877319,284.9272766113281,284.95001220703125,296.1288452148437,287.57135009765625,296.76910400390625,297.0013427734375,284.9244689941406,1.0,0.5612046718597412,0.3758713603019714,0.3758713603019714,1.0,1.0,-2.726436138153076,0.7270843982696533,1.9993516206741333,0.1117783784866333,0.901846706867218,0.901846706867218,0.0,194.0012664794922,196.0,33632.96484375,0.0,2055.6142578125,1.0,281.5645751953125,283.643798828125,290.65966796875,292.4823303222656,293.1499938964844,293.1499938964844,281.25,35957.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974079847335815,1.0,0.0,0.0,3.874778985977173,3.874802827835083,8.007416454347549e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6106.263671875,0.0,1251.5538330078125,2371.396484375,0.0,2447.750732421875,0.7830018997192383,1.0,0.0,3.0,1.0,0.0
12249180,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7228455543518066,0.2886925637722015,0.2657090127468109,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.8115202784538269,0.414221316576004,0.3981500267982483,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.9990000128746032,0.8767942786216736,0.5520396828651428,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.7278251051902771,0.2954794466495514,0.2860738635063171,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.595902681350708,0.1604735404253006,0.7519335746765137,284.7181396484375,284.95001220703125,296.0719299316406,287.54425048828125,296.7430114746094,296.9866638183594,284.7152099609375,1.0,0.5606932640075684,0.3767024278640747,0.3767024278640747,1.0,1.0,-2.705982685089112,0.7221855521202087,1.983797192573548,0.1116482615470886,0.8971013426780701,0.8971013426780701,0.0,197.087890625,199.0,34462.546875,0.0,2037.2344970703125,1.0,281.2646484375,283.39813232421875,290.6142272949219,292.4830322265625,293.1499938964844,293.1499938964844,281.54998779296875,36124.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142337203025818,1.0,0.0,0.0,3.869235038757324,3.8692588806152335,7.984518788362038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5611.248046875,0.0,1248.3326416015625,2371.396484375,0.0,2602.235107421875,0.7821938395500183,1.0,0.0,3.0,1.0,0.0
12249240,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7228455543518066,0.2886925637722015,0.2657090127468109,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.8115202784538269,0.414221316576004,0.3981500267982483,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.9990000128746032,0.8767942786216736,0.5520396828651428,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.7278251051902771,0.2954794466495514,0.2860738635063171,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.595902681350708,0.1604735404253006,0.7519335746765137,284.7181396484375,284.95001220703125,296.0719299316406,287.54425048828125,296.7430114746094,296.9866638183594,284.7152099609375,1.0,0.5606932640075684,0.3767024278640747,0.3767024278640747,1.0,1.0,-2.705982685089112,0.7221855521202087,1.983797192573548,0.1116482615470886,0.8971013426780701,0.8971013426780701,0.0,197.087890625,199.0,34462.546875,0.0,2037.2344970703125,1.0,281.2646484375,283.39813232421875,290.6142272949219,292.4830322265625,293.1499938964844,293.1499938964844,281.54998779296875,36124.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142337203025818,1.0,0.0,0.0,3.869235038757324,3.8692588806152335,7.984518788362038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5611.248046875,0.0,1248.3326416015625,2371.396484375,0.0,2602.235107421875,0.7821938395500183,1.0,0.0,3.0,1.0,0.0
12249300,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7198188900947571,0.2867970466613769,0.2638740837574005,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8081640005111694,0.4117815196514129,0.3957177400588989,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9990000128746032,0.8722128868103027,0.5556091070175171,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7250106334686279,0.293709397315979,0.2843367457389831,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.5924885869026184,0.1590093076229095,0.7454383373260498,284.8202209472656,284.95001220703125,296.0435485839844,287.5307312011719,296.7320861816406,296.982177734375,284.828369140625,1.0,0.5604022145271301,0.3771179318428039,0.3771179318428039,1.0,1.0,-2.695249557495117,0.7195545434951782,1.9756948947906487,0.1114716380834579,0.8971850275993347,0.8971850275993347,0.0,198.6477966308593,199.0,33498.49609375,0.0,2027.38671875,1.0,281.487060546875,283.541259765625,290.4969482421875,292.23583984375,293.1499938964844,293.1499938964844,281.54998779296875,36107.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056222200393677,1.0,0.0,0.0,3.866328239440918,3.866352081298828,7.972526532284974e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5682.3046875,0.0,1245.8131103515625,2371.396484375,0.0,2522.938232421875,0.7817070484161377,1.0,0.0,3.0,1.0,0.0
12249360,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.717362105846405,0.2853488326072693,0.2624787986278534,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8053147792816162,0.4097964167594909,0.3937424123287201,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.8683651685714722,0.5586419105529785,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7226567268371582,0.2922632396221161,0.2829136848449707,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.5894771814346313,0.15772046148777,0.7396420836448669,284.8636779785156,284.95001220703125,296.0151672363281,287.5172119140625,296.7226257324219,296.9798278808594,284.8647155761719,1.0,0.5601783990859985,0.3776423037052154,0.3776423037052154,1.0,1.0,-2.686165332794189,0.7177287936210632,1.9684364795684808,0.111718364059925,0.8970877528190613,0.8970877528190613,0.0,199.9852600097656,187.0,33236.203125,0.0,2019.1685791015625,1.0,281.5365905761719,283.5889587402344,290.4522399902344,292.1939697265625,293.1499938964844,293.1499938964844,281.8500061035156,36074.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970052361488342,1.0,0.0,0.0,3.8650331497192383,3.865056991577149,7.967187229951378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5448.6298828125,0.0,1244.4976806640625,2371.396484375,0.0,2444.07666015625,0.7814353108406067,1.0,0.0,3.0,1.0,0.0
