time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249420,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7164903283119202,0.2838784754276275,0.2609518766403198,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8043098449707031,0.4076462388038635,0.3915022909641266,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.8645486235618591,0.5574957728385925,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7218091487884521,0.2907074987888336,0.2812749445438385,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.5877304673194885,0.1562509685754776,0.7324977517127991,285.0152893066406,284.95001220703125,295.9788513183594,287.4998779296875,296.7120666503906,296.9788513183594,285.0209655761719,1.0,0.557191789150238,0.3783148527145386,0.3783148527145386,1.0,1.0,-2.669717073440552,0.7137470841407776,1.955970048904419,0.1116298958659172,0.8990040421485901,0.8990040421485901,0.0,198.7906188964844,187.0,32171.001953125,0.0,1987.910888671875,1.0,281.805419921875,283.78399658203125,290.3784484863281,292.02105712890625,293.1499938964844,293.1499938964844,281.8500061035156,35991.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786447405815125,1.0,0.0,0.0,3.865377902984619,3.86540150642395,7.96860774698871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5571.12548828125,0.0,1244.121826171875,2371.396484375,0.0,2277.98046875,0.7814345955848694,1.0,0.0,3.0,1.0,0.0
12249480,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.716812014579773,0.283201515674591,0.2602677941322326,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8046524524688721,0.406573474407196,0.3904183804988861,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.8630996346473694,0.555260419845581,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7220805883407593,0.2899502515792846,0.2804840803146362,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.5875081419944763,0.1555231362581253,0.7288517355918884,285.03961181640625,284.95001220703125,295.9585876464844,287.4902038574219,296.7069396972656,296.9793395996094,285.0405578613281,1.0,0.5549686551094055,0.3786910474300384,0.3786910474300384,1.0,1.0,-2.659576654434204,0.7111929655075073,1.9483835697174072,0.1114124953746795,0.8997136354446411,0.8997136354446411,0.0,197.2205352783203,175.0,32010.189453125,0.0,1965.0223388671875,1.0,281.8352966308594,283.8110046386719,290.38507080078125,292.0394897460937,293.1499938964844,293.1499938964844,282.1499938964844,35959.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720179557800293,1.0,0.0,0.0,3.866603136062622,3.866626739501953,7.973659990057058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5344.30908203125,0.0,1244.8704833984375,2371.396484375,0.0,2218.77880859375,0.781603217124939,1.0,0.0,3.0,1.0,0.0
12249540,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.7195134162902832,0.2816995084285736,0.2586039304733276,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8076528906822205,0.4039137065410614,0.3876018226146698,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9990000128746032,0.8614150881767273,0.5452438592910767,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.7245518565177917,0.2881319224834442,0.2784631848335266,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.5887538194656372,0.153800681233406,0.7196168303489685,285.2164001464844,284.95001220703125,295.9021301269531,287.4632568359375,296.6949462890625,296.9836120605469,285.2172241210937,1.0,0.5471700429916382,0.3797397911548614,0.3797397911548614,1.0,1.0,-2.628633975982666,0.7031218409538269,1.9255120754241943,0.1104289963841438,0.9047114849090576,0.9047114849090576,0.0,190.7535400390625,163.0,30826.666015625,0.0,1888.5914306640625,1.0,282.13531494140625,284.0340881347656,290.36492919921875,291.95269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35824.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491994500160217,1.0,0.0,0.0,3.87468194961548,3.8747057914733887,8.00701570824458e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5767.5947265625,0.0,1250.4224853515625,2371.396484375,0.0,2018.529296875,0.7828835248947144,1.0,0.0,3.0,1.0,0.0
12249600,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.7195134162902832,0.2816995084285736,0.2586039304733276,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8076528906822205,0.4039137065410614,0.3876018226146698,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9990000128746032,0.8614150881767273,0.5452438592910767,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.7245518565177917,0.2881319224834442,0.2784631848335266,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.5887538194656372,0.153800681233406,0.7196168303489685,285.2164001464844,284.95001220703125,295.9021301269531,287.4632568359375,296.6949462890625,296.9836120605469,285.2172241210937,1.0,0.5471700429916382,0.3797397911548614,0.3797397911548614,1.0,1.0,-2.628633975982666,0.7031218409538269,1.9255120754241943,0.1104289963841438,0.9047114849090576,0.9047114849090576,0.0,190.7535400390625,163.0,30826.666015625,0.0,1888.5914306640625,1.0,282.13531494140625,284.0340881347656,290.36492919921875,291.95269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35824.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491994500160217,1.0,0.0,0.0,3.87468194961548,3.8747057914733887,8.00701570824458e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5767.5947265625,0.0,1250.4224853515625,2371.396484375,0.0,2018.529296875,0.7828835248947144,1.0,0.0,3.0,1.0,0.0
12249660,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7228386402130127,0.2788005471229553,0.2562684118747711,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8115832209587097,0.3999500274658203,0.3841071128845215,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.8589974045753479,0.5324422121047974,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7278634905815125,0.2853568494319916,0.2759653031826019,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.5910471081733704,0.1516878604888916,0.7098329663276672,284.9276123046875,284.95001220703125,295.84588623046875,287.4364013671875,296.4540405273437,296.98370361328125,284.91827392578125,1.0,0.5374699234962463,0.6278438568115234,0.6278438568115234,0.6000000238418579,1.0,-2.591500759124756,1.2219232320785522,1.3695775270462036,0.6371692419052124,0.9024502038955688,0.9024502038955688,0.0,182.81919860839844,166.0,30422.45703125,0.0,1796.86328125,1.0,281.86334228515625,283.74859619140625,290.4682312011719,292.1269226074219,293.1499938964844,293.1499938964844,281.54998779296875,35963.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605445384979248,1.0,0.0,0.0,3.877737522125244,3.877761602401733,8.019649726520583e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5837.6455078125,0.0,1254.0390625,2371.396484375,0.0,2117.350830078125,0.7835156917572021,1.0,0.0,3.0,1.0,0.0
12249720,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7228386402130127,0.2788005471229553,0.2562684118747711,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8115832209587097,0.3999500274658203,0.3841071128845215,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.8589974045753479,0.5324422121047974,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7278634905815125,0.2853568494319916,0.2759653031826019,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.5910471081733704,0.1516878604888916,0.7098329663276672,284.9276123046875,284.95001220703125,295.84588623046875,287.4364013671875,296.4540405273437,296.98370361328125,284.91827392578125,1.0,0.5374699234962463,0.6278438568115234,0.6278438568115234,0.6000000238418579,1.0,-2.591500759124756,1.2219232320785522,1.3695775270462036,0.6371692419052124,0.9024502038955688,0.9024502038955688,0.0,182.81919860839844,166.0,30422.45703125,0.0,1796.86328125,1.0,281.86334228515625,283.74859619140625,290.4682312011719,292.1269226074219,293.1499938964844,293.1499938964844,281.54998779296875,35963.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605445384979248,1.0,0.0,0.0,3.877737522125244,3.877761602401733,8.019649726520583e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5837.6455078125,0.0,1254.0390625,2371.396484375,0.0,2117.350830078125,0.7835156917572021,1.0,0.0,3.0,1.0,0.0
12249780,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.7216533422470093,0.2740882635116577,0.2522687613964081,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.8108201622962952,0.3942924439907074,0.3790093660354614,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.9990000128746032,0.8531680703163147,0.5268920063972473,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.7271164059638977,0.2811435461044311,0.2721813023090362,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57037353515625,0.5891876816749573,0.1486648023128509,0.6967197060585022,284.5635681152344,284.95001220703125,295.78985595703125,287.4096069335937,295.98370361328125,296.97479248046875,284.5542907714844,1.0,0.5313029885292053,0.8759479522705078,0.8759479522705078,0.2000000029802322,1.0,-2.553597211837769,2.159521579742432,0.3940755724906921,1.580876350402832,0.894592821598053,0.894592821598053,0.0,179.0012664794922,169.0,29659.98046875,0.0,1728.1798095703125,1.0,281.5646057128906,283.40692138671875,290.4441223144531,292.1044311523437,293.1499938964844,293.1499938964844,281.8500061035156,36225.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717732787132263,1.0,0.0,0.0,3.867814302444458,3.867838144302368,7.978656526574923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5298.3720703125,0.0,1247.9713134765625,2371.396484375,0.0,2216.601318359375,0.7820278406143188,1.0,0.0,3.0,1.0,0.0
12249840,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.7216533422470093,0.2740882635116577,0.2522687613964081,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.8108201622962952,0.3942924439907074,0.3790093660354614,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.9990000128746032,0.8531680703163147,0.5268920063972473,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.7271164059638977,0.2811435461044311,0.2721813023090362,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57037353515625,0.5891876816749573,0.1486648023128509,0.6967197060585022,284.5635681152344,284.95001220703125,295.78985595703125,287.4096069335937,295.98370361328125,296.97479248046875,284.5542907714844,1.0,0.5313029885292053,0.8759479522705078,0.8759479522705078,0.2000000029802322,1.0,-2.553597211837769,2.159521579742432,0.3940755724906921,1.580876350402832,0.894592821598053,0.894592821598053,0.0,179.0012664794922,169.0,29659.98046875,0.0,1728.1798095703125,1.0,281.5646057128906,283.40692138671875,290.4441223144531,292.1044311523437,293.1499938964844,293.1499938964844,281.8500061035156,36225.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717732787132263,1.0,0.0,0.0,3.867814302444458,3.867838144302368,7.978656526574923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5298.3720703125,0.0,1247.9713134765625,2371.396484375,0.0,2216.601318359375,0.7820278406143188,1.0,0.0,3.0,1.0,0.0
12249900,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.720071017742157,0.2719671130180359,0.2501321732997894,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.8092893362045288,0.391577273607254,0.3762657642364502,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.9990000128746032,0.8499346971511841,0.5260905623435974,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.7257190942764282,0.2790497541427612,0.2700810134410858,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239929199219,0.5871137380599976,0.1470831334590912,0.6893728971481323,284.6296081542969,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.96990966796875,284.63739013671875,1.0,0.528978705406189,1.0,1.0,0.0,1.0,-2.5354251861572266,2.535400629043579,2.4545841370127164e-05,1.9593976736068728,0.8930269479751587,0.8930269479751587,0.0,178.2248077392578,169.0,28456.119140625,0.0,1700.7686767578125,1.0,281.7869567871094,283.5311889648437,290.313232421875,291.82501220703125,293.1499938964844,293.1499938964844,281.8500061035156,36247.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575797438621521,1.0,0.0,0.0,3.861082792282105,3.861106634140015,7.950909548526397e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5339.48828125,0.0,1242.634765625,2371.396484375,0.0,2091.378173828125,0.7809194922447205,1.0,0.0,3.0,1.0,0.0
12249960,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.7185056805610657,0.2703668475151062,0.2485044598579406,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8075489401817322,0.389337420463562,0.3739696145057678,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.9990000128746032,0.8472734689712524,0.5262691974639893,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.7241543531417847,0.2773128747940063,0.268297791481018,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.5848129391670227,0.145673394203186,0.6827204823493958,284.67559814453125,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.96710205078125,284.6767272949219,1.0,0.5270619988441467,1.0,1.0,0.0,1.0,-2.520785093307495,2.520779848098755,5.1114338930347e-06,1.9480799436569207,0.8916990756988525,0.8916990756988525,0.0,177.82432556152344,172.0,28197.27734375,0.0,1678.5269775390625,1.0,281.8365173339844,283.5812072753906,290.2618713378906,291.766357421875,293.1499938964844,293.1499938964844,282.1499938964844,36228.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429068684577942,1.0,0.0,0.0,3.855919122695923,3.855942964553833,7.929656362648529e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5124.46533203125,0.0,1238.2679443359375,2371.396484375,0.0,1964.4066162109373,0.7799937725067139,1.0,0.0,3.0,1.0,0.0
12250020,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7167966961860657,0.2688545286655426,0.2469153255224228,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8054855465888977,0.3870155811309814,0.3715363144874573,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.8445284962654114,0.5268089175224304,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7223406434059143,0.2755256593227386,0.2664188742637634,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.5820435881614685,0.1441258192062378,0.6752434968948364,284.85455322265625,284.95001220703125,295.69830322265625,287.3658142089844,295.6995544433594,296.9663391113281,284.8619689941406,1.0,0.5251721143722534,1.0,1.0,0.0,1.0,-2.5053539276123047,2.505348920822144,5.0486537475080695e-06,1.9361342191696167,0.8924815654754639,0.8924815654754639,0.0,177.5869598388672,172.0,27402.2734375,0.0,1656.1044921875,1.0,282.10516357421875,283.7925109863281,290.19146728515625,291.5985107421875,293.1499938964844,293.1499938964844,282.1499938964844,36136.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176932096481323,1.0,0.0,0.0,3.851752996444702,3.851776838302612,7.912531145848334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5245.53515625,0.0,1234.1549072265625,2371.396484375,0.0,1753.0836181640625,0.779205322265625,1.0,0.0,3.0,1.0,0.0
12250080,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7160405516624451,0.268180251121521,0.2462793737649917,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8044880628585815,0.3859044909477234,0.3704478144645691,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.8432114124298096,0.5271728038787842,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7214741706848145,0.2746772468090057,0.2655822038650512,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.5806770324707031,0.1433741301298141,0.671718418598175,284.88604736328125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9671630859375,284.8877258300781,1.0,0.5243777632713318,1.0,1.0,0.0,1.0,-2.498476505279541,2.498471260070801,5.02098828292219e-06,1.9308207035064693,0.8925374150276184,0.8925374150276184,0.0,177.5465087890625,175.0,27267.44140625,0.0,1646.45947265625,1.0,282.1351318359375,283.82391357421875,290.2069396972656,291.6261901855469,293.1499938964844,293.1499938964844,282.45001220703125,36099.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084358930587769,1.0,0.0,0.0,3.8506596088409424,3.8506832122802734,7.908039378889953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5044.70703125,0.0,1232.97509765625,2371.396484375,0.0,1677.953125,0.778963029384613,1.0,0.0,3.0,1.0,0.0
12250140,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.7139289975166321,0.2667064368724823,0.2448682785034179,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8016517162322998,0.3832728564739227,0.3678563833236694,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9990000128746032,0.8400277495384216,0.5289139151573181,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.7190395593643188,0.2726868689060211,0.2636176943778991,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.5770198702812195,0.1415835618972778,0.663362443447113,285.1020202636719,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9722900390625,285.1038818359375,1.0,0.5229623913764954,1.0,1.0,0.0,1.0,-2.4833548069000244,2.483349800109864,4.960484147886746e-06,1.9191638231277464,0.8962982892990112,0.8962982892990112,0.0,177.94879150390625,178.0,26418.40625,0.0,1627.47802734375,1.0,282.43505859375,284.0699157714844,290.213623046875,291.5791015625,293.1499938964844,293.1499938964844,282.75,35934.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818219423294067,1.0,0.0,0.0,3.853363513946533,3.853387117385864,7.919148856672109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4990.2548828125,0.0,1233.868408203125,2371.396484375,0.0,1470.354736328125,0.7792777419090271,1.0,0.0,3.0,1.0,0.0
12250200,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.7139289975166321,0.2667064368724823,0.2448682785034179,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8016517162322998,0.3832728564739227,0.3678563833236694,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9990000128746032,0.8400277495384216,0.5289139151573181,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.7190395593643188,0.2726868689060211,0.2636176943778991,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.5770198702812195,0.1415835618972778,0.663362443447113,285.1020202636719,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9722900390625,285.1038818359375,1.0,0.5229623913764954,1.0,1.0,0.0,1.0,-2.4833548069000244,2.483349800109864,4.960484147886746e-06,1.9191638231277464,0.8962982892990112,0.8962982892990112,0.0,177.94879150390625,178.0,26418.40625,0.0,1627.47802734375,1.0,282.43505859375,284.0699157714844,290.213623046875,291.5791015625,293.1499938964844,293.1499938964844,282.75,35934.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818219423294067,1.0,0.0,0.0,3.853363513946533,3.853387117385864,7.919148856672109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4990.2548828125,0.0,1233.868408203125,2371.396484375,0.0,1470.354736328125,0.7792777419090271,1.0,0.0,3.0,1.0,0.0
12250260,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.7117519378662109,0.265593409538269,0.2438553869724273,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.7987015843391418,0.3810715973377228,0.3657549321651459,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9990000128746032,0.8370988368988037,0.5315783619880676,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.7165206670761108,0.2710439562797546,0.2620544135570526,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.573504626750946,0.1401001662015915,0.6566739678382874,285.3197631835937,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9798278808594,285.3216857910156,1.0,0.5224977135658264,1.0,1.0,0.0,1.0,-2.472896814346313,2.4728920459747314,4.918930699204793e-06,1.911138653755188,0.9029759168624878,0.9029759168624878,0.0,178.99180603027344,166.0,25623.798828125,0.0,1617.6761474609375,1.0,282.73516845703125,284.3161315917969,290.2268371582031,291.5538635253906,293.1499938964844,293.1499938964844,282.45001220703125,35756.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663658857345581,1.0,0.0,0.0,3.864652395248413,3.864675998687744,7.965616646288254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5398.314453125,0.0,1241.6600341796875,2371.396484375,0.0,1336.61376953125,0.7810736298561096,1.0,0.0,3.0,1.0,0.0
12250320,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.7117519378662109,0.265593409538269,0.2438553869724273,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.7987015843391418,0.3810715973377228,0.3657549321651459,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9990000128746032,0.8370988368988037,0.5315783619880676,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.7165206670761108,0.2710439562797546,0.2620544135570526,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.573504626750946,0.1401001662015915,0.6566739678382874,285.3197631835937,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9798278808594,285.3216857910156,1.0,0.5224977135658264,1.0,1.0,0.0,1.0,-2.472896814346313,2.4728920459747314,4.918930699204793e-06,1.911138653755188,0.9029759168624878,0.9029759168624878,0.0,178.99180603027344,166.0,25623.798828125,0.0,1617.6761474609375,1.0,282.73516845703125,284.3161315917969,290.2268371582031,291.5538635253906,293.1499938964844,293.1499938964844,282.45001220703125,35756.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663658857345581,1.0,0.0,0.0,3.864652395248413,3.864675998687744,7.965616646288254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5398.314453125,0.0,1241.6600341796875,2371.396484375,0.0,1336.61376953125,0.7810736298561096,1.0,0.0,3.0,1.0,0.0
12250380,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7117737531661987,0.2630505561828613,0.2419761419296264,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7986467480659485,0.3775415122509002,0.3628307282924652,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8316670656204224,0.5274339914321899,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7163872718811035,0.268423318862915,0.2598612904548645,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.5723273158073425,0.1380840092897415,0.648258626461029,285.0915832519531,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9813537597656,285.08709716796875,1.0,0.5174373388290405,1.0,1.0,0.0,1.0,-2.4494218826293945,2.4494171142578125,4.826640179089736e-06,1.8932991027832031,0.9031748175621032,0.9031748175621032,0.0,176.08779907226562,154.0,25890.861328125,0.0,1573.9658203125,1.0,282.4633483886719,284.06695556640625,290.35675048828125,291.7792663574219,293.1499938964844,293.1499938964844,282.1499938964844,35852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68486487865448,1.0,0.0,0.0,3.8726556301116943,3.872679471969605,7.998642672646383e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5505.4677734375,0.0,1248.9755859375,2371.396484375,0.0,1493.4180908203125,0.7825331687927246,1.0,0.0,3.0,1.0,0.0
12250440,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7117737531661987,0.2630505561828613,0.2419761419296264,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7986467480659485,0.3775415122509002,0.3628307282924652,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8316670656204224,0.5274339914321899,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7163872718811035,0.268423318862915,0.2598612904548645,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.5723273158073425,0.1380840092897415,0.648258626461029,285.0915832519531,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9813537597656,285.08709716796875,1.0,0.5174373388290405,1.0,1.0,0.0,1.0,-2.4494218826293945,2.4494171142578125,4.826640179089736e-06,1.8932991027832031,0.9031748175621032,0.9031748175621032,0.0,176.08779907226562,154.0,25890.861328125,0.0,1573.9658203125,1.0,282.4633483886719,284.06695556640625,290.35675048828125,291.7792663574219,293.1499938964844,293.1499938964844,282.1499938964844,35852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68486487865448,1.0,0.0,0.0,3.8726556301116943,3.872679471969605,7.998642672646383e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5505.4677734375,0.0,1248.9755859375,2371.396484375,0.0,1493.4180908203125,0.7825331687927246,1.0,0.0,3.0,1.0,0.0
12250500,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7118793725967407,0.2611844837665558,0.2404126524925232,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7989477515220642,0.3751743733882904,0.3607234358787536,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.8282336592674255,0.5237950086593628,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7165577411651611,0.2666399180889129,0.2582587897777557,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.5718470215797424,0.1367591619491577,0.6424560546875,284.9099426269531,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9788818359375,284.8940124511719,1.0,0.5136648416519165,1.0,1.0,0.0,1.0,-2.431749105453491,2.431744337081909,4.757461283588782e-06,1.879713535308838,0.9011630415916444,0.9011630415916444,0.0,173.64479064941406,154.0,26222.029296875,0.0,1540.462646484375,1.0,282.21875,283.8598022460937,290.3932189941406,291.9004211425781,293.1499938964844,293.1499938964844,282.1499938964844,35945.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004382014274597,1.0,0.0,0.0,3.873537063598633,3.873560905456543,8.002284062058607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5363.62548828125,0.0,1250.437744140625,2371.396484375,0.0,1614.2130126953125,0.7827466726303101,1.0,0.0,3.0,1.0,0.0
12250560,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.7119597792625427,0.2590351998806,0.2384933084249496,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.7993338704109192,0.3724988400936126,0.3582276999950409,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9990000128746032,0.82451331615448,0.5194386839866638,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7167681455612183,0.2646029889583587,0.2563443183898926,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.5712999701499939,0.1352469474077224,0.6356142163276672,284.817138671875,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9745483398437,284.8118896484375,1.0,0.509192705154419,1.0,1.0,0.0,1.0,-2.410696268081665,2.410691738128662,4.67565359940636e-06,1.863491415977478,0.8992894291877747,0.8992894291877747,0.0,170.74485778808594,157.0,26027.82421875,0.0,1501.1297607421875,1.0,282.1646423339844,283.7778015136719,290.34930419921875,291.8182983398437,293.1499938964844,293.1499938964844,282.45001220703125,36037.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092336416244507,1.0,0.0,0.0,3.871502637863159,3.871526479721069,7.993880331014225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5059.25439453125,0.0,1249.4991455078125,2371.396484375,0.0,1684.3712158203125,0.7825019955635071,1.0,0.0,3.0,1.0,0.0
12250620,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7102360129356384,0.2559653520584106,0.2352981120347976,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7976546287536621,0.3682363927364349,0.353787899017334,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8194249868392944,0.5161554217338562,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7150908708572388,0.2612832486629486,0.2528890967369079,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.5680214166641235,0.1325983107089996,0.6227487921714783,284.98388671875,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9702453613281,284.98504638671875,1.0,0.5039035081863403,1.0,1.0,0.0,1.0,-2.377957344055176,2.377952814102173,4.549403911369154e-06,1.837996482849121,0.9010189175605774,0.9010189175605774,0.0,168.03382873535156,160.0,25064.62890625,0.0,1448.4097900390625,1.0,282.4366455078125,283.9808959960937,290.1590270996094,291.5138244628906,293.1499938964844,293.1499938964844,282.1499938964844,35973.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915269494056702,1.0,0.0,0.0,3.871959209442138,3.871983051300049,7.995765827217838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5371.31640625,0.0,1249.369873046875,2371.396484375,0.0,1544.537353515625,0.7825464606285095,1.0,0.0,3.0,1.0,0.0
12250680,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7102360129356384,0.2559653520584106,0.2352981120347976,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7976546287536621,0.3682363927364349,0.353787899017334,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8194249868392944,0.5161554217338562,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7150908708572388,0.2612832486629486,0.2528890967369079,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.5680214166641235,0.1325983107089996,0.6227487921714783,284.98388671875,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9702453613281,284.98504638671875,1.0,0.5039035081863403,1.0,1.0,0.0,1.0,-2.377957344055176,2.377952814102173,4.549403911369154e-06,1.837996482849121,0.9010189175605774,0.9010189175605774,0.0,168.03382873535156,160.0,25064.62890625,0.0,1448.4097900390625,1.0,282.4366455078125,283.9808959960937,290.1590270996094,291.5138244628906,293.1499938964844,293.1499938964844,282.1499938964844,35973.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915269494056702,1.0,0.0,0.0,3.871959209442138,3.871983051300049,7.995765827217838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5371.31640625,0.0,1249.369873046875,2371.396484375,0.0,1544.537353515625,0.7825464606285095,1.0,0.0,3.0,1.0,0.0
12250740,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.7073121070861816,0.0,0.2325254529714584,296.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.794530987739563,0.0,0.3497675061225891,296.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.9990000128746032,0.0,0.5161570310592651,296.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.712160587310791,0.0,0.2497680336236953,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.5636407136917114,0.0,0.6111189126968384,284.75225830078125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.966064453125,284.7478332519531,0.0,0.0,1.0,1.0,0.0,1.0,-2.3520777225494385,2.352073431015014,4.451163476915099e-06,1.817998290061951,0.0,0.0,0.0,167.22604370117188,60.0,25278.056640625,0.0,1412.9163818359375,0.0,282.1634216308594,283.7309875488281,290.20770263671875,291.6139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36117.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8672666549682617,3.867290496826172,7.976397569109395e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1246.660400390625,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.7073121070861816,0.0,0.2325254529714584,296.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.794530987739563,0.0,0.3497675061225891,296.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.9990000128746032,0.0,0.5161570310592651,296.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.712160587310791,0.0,0.2497680336236953,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.5636407136917114,0.0,0.6111189126968384,284.75225830078125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.966064453125,284.7478332519531,0.0,0.0,1.0,1.0,0.0,1.0,-2.3520777225494385,2.352073431015014,4.451163476915099e-06,1.817998290061951,0.0,0.0,0.0,167.22604370117188,60.0,25278.056640625,0.0,1412.9163818359375,0.0,282.1634216308594,283.7309875488281,290.20770263671875,291.6139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36117.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8672666549682617,3.867290496826172,7.976397569109395e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1246.660400390625,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.356300801038742,0.0,0.0009293234325014,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.356300801038742,0.0,0.0009786246810108,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.356300801038742,0.0,0.000722809578292,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.356300801038742,0.0,0.0009786224691197,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0046421284787356,284.8495788574219,294.1499938964844,295.3229064941406,287.18609619140625,295.3270568847656,296.844970703125,283.9826965332031,0.0,0.0,0.798708438873291,0.798708438873291,0.2012915611267089,1.0,-0.0099036823958158,0.0099675618112087,-6.387981557054445e-05,-0.0124549893662333,0.0,0.0,0.0,-0.0520697273313999,60.0,1514.3099365234375,0.0,-6.687307177344337e-06,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,7.19795934855938e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4521461210468285e-12,3.4523133050218258e-12,6.829504230980767e-18,1.4463480413340335e-10,1.4463463759994966e-10,1.620291177687323e-16,0.0,0.0,-0.0,0.0,0.0,5.6258605255391456e-21,2.5444468552922094e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,0.0009230266441591,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,0.0013558600330725,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0021464896854013,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0009899423457682,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0026012316811829,284.84539794921875,294.1499938964844,295.2962646484375,287.172607421875,295.3256225585937,296.6837463378906,283.56365966796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0047535868361592,0.0058971000835299,-0.0011435131309553,-0.0146406283602118,0.0,0.0,0.0,-0.0257839895784854,60.0,604.69921875,-0.0,-6.311736797215417e-06,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.77370807489905e-29,1.036834857804941e-28,1.1854191671757152e-31,-4.6452941188650944e-18,-4.641982087692431e-18,-3.3122264567571317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,0.0001189722825074,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,0.000136225062306,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,0.0001332535903202,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,0.0001257952244486,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.0005370109574869,284.8424377441406,294.1499938964844,295.2694702148437,287.1585693359375,295.3244934082031,296.4867248535156,283.4100036621094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012617595493793,0.0031398853752762,-0.0018781258258968,-0.0164928250014781,0.0,0.0,0.0,-0.0087107522413134,60.0,238.3360290527344,-0.0,-1.0854003562599249e-07,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.459985920537408e-43,-8.67403749417062e-43,-2.0318827732709848e-43,-1.7134695806627914e-20,-1.381143791897217e-20,-3.3232582915525258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,9.604472870705648e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,0.0001014597219182,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,7.589197048218921e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,0.0001011546992231,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0004780852468684,284.8412780761719,294.1499938964844,295.2427673339844,287.14410400390625,295.3238525390625,296.3001403808594,283.3681030273437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010233491193503,0.0008188030333258,0.0002045461151283,-0.0185410492122173,0.0,0.0,0.0,-0.0084145814180374,60.0,92.3819351196289,-0.0,-7.140020130691482e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0783594985510098e-20,5.552962406780426e-21,5.230632174832889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,9.53119742916897e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0001003747311187,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,7.415582513203844e-05,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0001003684155875,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,0.0004760654410347,284.8401184082031,294.1499938964844,295.21612548828125,287.1292419433594,295.322998046875,296.1390075683594,283.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156631469726,3.6438205341937646e-08,0.0010156267089769,-0.019182164222002,0.0,0.0,0.0,-0.0086229499429464,60.0,38.804534912109375,-0.0,-7.033884941165526e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1009082481787491e-20,5.5078645036281625e-21,5.501217978159329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.525479254079984e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,0.0001003083161776,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,7.408825331367552e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.000100307916,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0004758123250212,284.8388977050781,294.1499938964844,295.1895446777344,287.11395263671875,295.3218994140625,295.9991760253906,283.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015098998323,7.630258203050744e-09,0.0010150913149118,-0.0190387964248657,0.0,0.0,0.0,-0.008594955317676,60.0,19.348709106445312,-0.0,-7.02548135222969e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013711138926096e-20,5.506937156613309e-21,5.506773982312786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.519026934867723e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001002402059384,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,7.403748168144375e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0001002399585559,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,0.0004754908732138,284.836181640625,294.1499938964844,295.13653564453125,287.0822448730469,295.31903076171875,295.7697448730469,283.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.610508918762209,-0.0,-7.01593734220296e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10138258456126e-20,5.506913326703084e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.519026934867723e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001002402059384,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,7.403748168144375e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0001002399585559,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,0.0004754908732138,284.836181640625,294.1499938964844,295.13653564453125,287.0822448730469,295.31903076171875,295.7697448730469,283.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.610508918762209,-0.0,-7.01593734220296e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10138258456126e-20,5.506913326703084e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,9.51537222135812e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,0.0001002017088467,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,7.400904723908752e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0001002014687401,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.000475308363093,284.83319091796875,294.1499938964844,295.0837097167969,287.0491027832031,295.3152770996094,295.5899963378906,283.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.273214340209961,-0.0,-7.010521585470998e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10138258456126e-20,5.506912922806301e-21,5.506912922806301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
