time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251400,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,9.51537222135812e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,0.0001002017088467,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,7.400904723908752e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0001002014687401,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.000475308363093,284.83319091796875,294.1499938964844,295.0837097167969,287.0491027832031,295.3152770996094,295.5899963378906,283.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.273214340209961,-0.0,-7.010521585470998e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10138258456126e-20,5.506912922806301e-21,5.506912922806301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.514044359093532e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001001877244561,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,7.399871537927538e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,0.0001001874916255,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0004752420936711,284.8299255371094,294.1499938964844,295.03106689453125,287.01470947265625,295.3106384277344,295.4454345703125,283.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.046751022338867,-0.0,-7.008536329067283e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.514044359093532e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001001877244561,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,7.399871537927538e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,0.0001001874916255,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0004752420936711,284.8299255371094,294.1499938964844,295.03106689453125,287.01470947265625,295.3106384277344,295.4454345703125,283.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.046751022338867,-0.0,-7.008536329067283e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.514608245808633e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,0.0001001936616376,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,7.40030882298015e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.0001001934288069,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0004752703243866,284.8264465332031,294.1499938964844,294.9785461425781,286.9791259765625,295.3051452636719,295.3258056640625,283.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.953495979309082,-0.0,-7.009338531815956e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.514608245808633e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,0.0001001936616376,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,7.40030882298015e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.0001001934288069,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0004752703243866,284.8264465332031,294.1499938964844,294.9785461425781,286.9791259765625,295.3051452636719,295.3258056640625,283.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.953495979309082,-0.0,-7.009338531815956e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.515463170828298e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0001002026619971,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,7.400973845506087e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,0.0001002024291665,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,0.0004753130488097,284.8246154785156,294.1499938964844,294.95233154296875,286.9609375,295.3020935058594,295.27313232421875,283.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.9159722328186035,-0.0,-7.010584113231745e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,9.516627324046568e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0001002149219857,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,7.401878974633291e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,0.0001002146891551,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,0.0004753712273668,284.8227233886719,294.1499938964844,294.9261474609375,286.9425048828125,295.298828125,295.22418212890625,283.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,7.880405902862549,-0.0,-7.012285863083889e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.519666491542011e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0001002469216473,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.404242205666378e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0001002466960926,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.0004755230911541,284.81884765625,294.1499938964844,294.87384033203125,286.90496826171875,295.2916564941406,295.1355285644531,283.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585080087184,60.0,7.812380313873291,-0.0,-7.016737413323426e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.519666491542011e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0001002469216473,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.404242205666378e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0001002466960926,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.0004755230911541,284.81884765625,294.1499938964844,294.87384033203125,286.90496826171875,295.2916564941406,295.1355285644531,283.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585080087184,60.0,7.812380313873291,-0.0,-7.016737413323426e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.52329282881692e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0001002851058728,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,7.407061639241874e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0001002848803182,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0004757042624987,284.81475830078125,294.1499938964844,294.82159423828125,286.8666687011719,295.2836608886719,295.056396484375,283.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.747066497802734,-0.0,-7.022056536243326e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.52329282881692e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0001002851058728,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,7.407061639241874e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0001002848803182,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0004757042624987,284.81475830078125,294.1499938964844,294.82159423828125,286.8666687011719,295.2836608886719,295.056396484375,283.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.747066497802734,-0.0,-7.022056536243326e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.527085785521194e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.0001003250508802,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,7.410011312458664e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001003248253255,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0004758938157465,284.8105163574219,294.1499938964844,294.7694091796875,286.8276672363281,295.27490234375,294.98419189453125,283.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.683773994445801,-0.0,-7.027624349120742e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.527085785521194e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.0001003250508802,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,7.410011312458664e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001003248253255,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0004758938157465,284.8105163574219,294.1499938964844,294.7694091796875,286.8276672363281,295.27490234375,294.98419189453125,283.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.683773994445801,-0.0,-7.027624349120742e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.53065391513519e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001003626166493,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,7.412785635096952e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,0.0001003623983706,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,0.000476072076708,284.80615234375,294.1499938964844,294.7171936035156,286.78814697265625,295.26531982421875,294.9171142578125,283.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.622073650360107,-0.0,-7.032862470168767e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.53065391513519e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001003626166493,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,7.412785635096952e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,0.0001003623983706,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,0.000476072076708,284.80615234375,294.1499938964844,294.7171936035156,286.78814697265625,295.26531982421875,294.9171142578125,283.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.622073650360107,-0.0,-7.032862470168767e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,9.532241529086603e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0001003793367999,299.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.414020365104079e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,0.0001003791185212,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0004761514137499,284.8039245605469,294.1499938964844,294.69110107421875,286.7682189941406,295.26025390625,294.88507080078125,283.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.591702938079834,-0.0,-7.035193050342059e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.533647971693426e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,0.0001003941433737,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,7.415113941533491e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,0.0001003939250949,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.0004762216995004,284.8016662597656,294.1499938964844,294.6649780273437,286.7481994628906,295.2550048828125,294.8538513183594,283.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.561594009399414,-0.0,-7.037255045361236e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.53578928601928e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0001004166915663,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,7.416778680635616e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,0.0001004164732876,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,0.000476328714285,284.79705810546875,294.1499938964844,294.6127319335937,286.7079467773437,295.243896484375,294.7933959960937,283.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.502004623413086,-0.0,-7.040390670454144e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.53578928601928e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0001004166915663,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,7.416778680635616e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,0.0001004164732876,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,0.000476328714285,284.79705810546875,294.1499938964844,294.6127319335937,286.7079467773437,295.243896484375,294.7933959960937,283.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.502004623413086,-0.0,-7.040390670454144e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.536892321193592e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,0.0001004283039947,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,7.417635788442567e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0001004280857159,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004763838369399,284.7923583984375,294.1499938964844,294.5604248046875,286.66748046875,295.2320556640625,294.735107421875,283.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.443049907684326,-0.0,-7.04199365486602e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.536892321193592e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,0.0001004283039947,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,7.417635788442567e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0001004280857159,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004763838369399,284.7923583984375,294.1499938964844,294.5604248046875,286.66748046875,295.2320556640625,294.735107421875,283.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.443049907684326,-0.0,-7.04199365486602e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,9.536890866002068e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,0.0001004282821668,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,7.417633605655283e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.000100428071164,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004763838078361,284.7875671386719,294.1499938964844,294.50799560546875,286.626953125,295.2195129394531,294.6784362792969,283.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.384555339813232,-0.0,-7.04196523315659e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,9.536890866002068e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,0.0001004282821668,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,7.417633605655283e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.000100428071164,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004763838078361,284.7875671386719,294.1499938964844,294.50799560546875,286.626953125,295.2195129394531,294.6784362792969,283.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.384555339813232,-0.0,-7.04196523315659e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,9.535856224829332e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,0.0001004173827823,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,7.416828157147393e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0001004171717795,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,0.0004763321776408,284.7827453613281,294.1499938964844,294.4554748535156,286.58648681640625,295.20623779296875,294.6229858398437,283.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.326441764831543,-0.0,-7.040411986736217e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,9.535856224829332e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,0.0001004173827823,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,7.416828157147393e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0001004171717795,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,0.0004763321776408,284.7827453613281,294.1499938964844,294.4554748535156,286.58648681640625,295.20623779296875,294.6229858398437,283.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.326441764831543,-0.0,-7.040411986736217e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,9.535012941341849e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,0.000100408506114,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,7.416172593366355e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0001004082951112,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,0.000476290093502,284.7802734375,294.1499938964844,294.4291687011719,286.5662841796875,295.1993103027344,294.5956115722656,284.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.297534942626953,-0.0,-7.039155036636657e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,9.53400376602076e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,0.0001003978759399,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,7.415387517539784e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,0.0001003976722131,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,0.0004762397147715,284.77783203125,294.1499938964844,294.4028015136719,286.546142578125,295.1922302246094,294.5684509277344,284.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.268744468688965,-0.0,-7.03765294929326e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,9.531644900562242e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0001003730358206,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,7.413551793433726e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,0.0001003728320938,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0004761219024658,284.7728881835937,294.1499938964844,294.3499450683594,286.506103515625,295.17755126953125,294.5145874023437,284.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.211589336395264,-0.0,-7.03414571034955e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,9.531644900562242e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0001003730358206,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,7.413551793433726e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,0.0001003728320938,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0004761219024658,284.7728881835937,294.1499938964844,294.3499450683594,286.506103515625,295.17755126953125,294.5145874023437,284.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.211589336395264,-0.0,-7.03414571034955e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,9.52892005443573e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,0.0001003443394438,299.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,7.411432306980714e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.000100344135717,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0004759858420584,284.7679138183594,294.1499938964844,294.2969055175781,286.4664306640625,295.1622009277344,294.461181640625,284.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.15507173538208,-0.0,-7.030100590554866e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,9.52892005443573e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,0.0001003443394438,299.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,7.411432306980714e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.000100344135717,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0004759858420584,284.7679138183594,294.1499938964844,294.2969055175781,286.4664306640625,295.1622009277344,294.461181640625,284.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.15507173538208,-0.0,-7.030100590554866e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,9.525896894047035e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,0.0001003124998533,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,7.409079989884049e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,0.0001003122961265,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0004758348804898,284.7629089355469,294.1499938964844,294.24365234375,286.42724609375,295.1461486816406,294.4080810546875,284.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.09918737411499,-0.0,-7.025616355349484e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,9.525896894047035e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,0.0001003124998533,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,7.409079989884049e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,0.0001003122961265,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0004758348804898,284.7629089355469,294.1499938964844,294.24365234375,286.42724609375,295.1461486816406,294.4080810546875,284.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.09918737411499,-0.0,-7.025616355349484e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.52264599618502e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0001002782591967,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,7.406550867017359e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.0001002780627459,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0004756725393235,284.75787353515625,294.1499938964844,294.19012451171875,286.3887023925781,295.12945556640625,294.35516357421875,284.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.04391622543335,-0.0,-7.020798165058295e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.52264599618502e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0001002782591967,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,7.406550867017359e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.0001002780627459,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0004756725393235,284.75787353515625,294.1499938964844,294.19012451171875,286.3887023925781,295.12945556640625,294.35516357421875,284.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.04391622543335,-0.0,-7.020798165058295e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.520955791231243e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,0.0001002604622044,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.405236101476476e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.0001002602657536,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0004755881091114,284.75537109375,294.1499938964844,294.16326904296875,286.3696594238281,295.120849609375,294.3287658691406,284.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.016502857208252,-0.0,-7.018294212457479e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,9.519231389276683e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,0.0001002423014142,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,7.40389441489242e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0001002421122393,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,0.0004755020199809,284.7528686523437,294.1499938964844,294.1363525390625,286.350830078125,295.1120910644531,294.3023376464844,284.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.989233493804932,-0.0,-7.01574123240789e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.515701094642282e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,0.0001002051285468,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,7.401147740893066e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,0.0001002049320959,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.000475325708976,284.7478332519531,294.1499938964844,294.082275390625,286.3138122558594,295.09405517578125,294.2494812011719,284.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.9351067543029785,-0.0,-7.010515190586375e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.515701094642282e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,0.0001002051285468,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,7.401147740893066e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,0.0001002049320959,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.000475325708976,284.7478332519531,294.1499938964844,294.082275390625,286.3138122558594,295.09405517578125,294.2494812011719,284.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.9351067543029785,-0.0,-7.010515190586375e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
