time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253740,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,9.512077667750418e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.0001001669661491,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,7.398329034913331e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0001001667769742,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,0.000475144770462,284.7427978515625,294.1499938964844,294.0278625488281,286.2777099609375,295.0754089355469,294.196533203125,284.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.881491184234619,-0.0,-7.005154856187802e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,9.512077667750418e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.0001001669661491,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,7.398329034913331e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0001001667769742,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,0.000475144770462,284.7427978515625,294.1499938964844,294.0278625488281,286.2777099609375,295.0754089355469,294.196533203125,284.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.881491184234619,-0.0,-7.005154856187802e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,9.508357470622286e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0001001277851173,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,7.395434658974409e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,0.0001001275959424,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,0.0004749589425045,284.73779296875,294.1499938964844,293.9730834960937,286.2426452636719,295.0560913085937,294.1434631347656,284.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.82832670211792,-0.0,-6.99965312378481e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,9.508357470622286e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0001001277851173,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,7.395434658974409e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,0.0001001275959424,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,0.0004749589425045,284.73779296875,294.1499938964844,293.9730834960937,286.2426452636719,295.0560913085937,294.1434631347656,284.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.82832670211792,-0.0,-6.99965312378481e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,9.504509216640145e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,0.0001000872653094,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,7.392441330011934e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0001000870761345,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0004747667990159,284.7327880859375,294.1499938964844,293.9179382324219,286.208740234375,295.0361633300781,294.0902099609375,284.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.775537967681885,-0.0,-6.993967360813258e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,9.504509216640145e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,0.0001000872653094,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,7.392441330011934e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0001000870761345,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0004747667990159,284.7327880859375,294.1499938964844,293.9179382324219,286.208740234375,295.0361633300781,294.0902099609375,284.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.775537967681885,-0.0,-6.993967360813258e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.502523607807234e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0001000663469312,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,7.390896644210443e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0001000661650323,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0004746675840578,284.7303161621094,294.1499938964844,293.8902282714844,286.1922302246094,295.0259704589844,294.0635070800781,284.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.749258041381836,-0.0,-6.991033529857307e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.500486339675264e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,0.0001000448901322,299.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,7.389311213046312e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0001000447082333,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0004745658370666,284.7278137207031,294.1499938964844,293.8623962402344,286.1760559082031,295.015625,294.0367431640625,284.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.7230377197265625,-0.0,-6.988025091914096e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.49622699408792e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0001000000411295,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,7.385998469544575e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.999985923059283e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,0.0004743531462736,284.7228698730469,294.1499938964844,293.8064270019531,286.1447448730469,294.99444580078125,293.9830322265625,284.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.670726299285889,-0.0,-6.981740341416298e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.49622699408792e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0001000000411295,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,7.385998469544575e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.999985923059283e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,0.0004743531462736,284.7228698730469,294.1499938964844,293.8064270019531,286.1447448730469,294.99444580078125,293.9830322265625,284.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.670726299285889,-0.0,-6.981740341416298e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.491676610196008e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,9.99521216726862e-05,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,7.382458716165274e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.995194704970344e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0004741259035654,284.7179870605469,294.1499938964844,293.75,286.1148376464844,294.9726257324219,293.9290466308594,284.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.2026393738156e-09,0.0010114402975887,-0.0179215874522924,0.0,0.0,0.0,-0.0083834743127226,60.0,6.618511199951172,-0.0,-6.97502997581978e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.491676610196008e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,9.99521216726862e-05,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,7.382458716165274e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.995194704970344e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0004741259035654,284.7179870605469,294.1499938964844,293.75,286.1148376464844,294.9726257324219,293.9290466308594,284.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.2026393738156e-09,0.0010114402975887,-0.0179215874522924,0.0,0.0,0.0,-0.0083834743127226,60.0,6.618511199951172,-0.0,-6.97502997581978e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.487314673606306e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.990618127631024e-05,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,7.379065209534019e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.99060066533275e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0004739080322906,284.7131042480469,294.1499938964844,293.6933288574219,286.0859680175781,294.9502258300781,293.8747863769531,284.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148105662935222e-09,0.0010109739378094,-0.0177787505090236,0.0,0.0,0.0,-0.0083564389497041,60.0,6.566511154174805,-0.0,-6.968598853518415e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.487314673606306e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.990618127631024e-05,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,7.379065209534019e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.99060066533275e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0004739080322906,284.7131042480469,294.1499938964844,293.6933288574219,286.0859680175781,294.9502258300781,293.8747863769531,284.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148105662935222e-09,0.0010109739378094,-0.0177787505090236,0.0,0.0,0.0,-0.0083564389497041,60.0,6.566511154174805,-0.0,-6.968598853518415e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,9.48362285271287e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,9.986729855882004e-05,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,7.376193389063701e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.0,0.0,9.98671239358373e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0004737236304208,284.7082824707031,294.1499938964844,293.6366577148437,286.0575256347656,294.9272155761719,293.8202819824219,284.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926602359754e-09,0.0010105790570378,-0.017657795920968,0.0,0.0,0.0,-0.0083335461094975,60.0,6.515261650085449,-0.0,-6.963156096162494e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,9.48362285271287e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,9.986729855882004e-05,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,7.376193389063701e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.0,0.0,9.98671239358373e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0004737236304208,284.7082824707031,294.1499938964844,293.6366577148437,286.0575256347656,294.9272155761719,293.8202819824219,284.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926602359754e-09,0.0010105790570378,-0.017657795920968,0.0,0.0,0.0,-0.0083335461094975,60.0,6.515261650085449,-0.0,-6.963156096162494e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,9.482006134930998e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.985027281800284e-05,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,7.374935375992209e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,9.985010547097772e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,0.0004736428963951,284.70587158203125,294.1499938964844,293.6083374023437,286.0434875488281,294.9154663085937,293.7929382324219,284.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.489974498748779,-0.0,-6.960772225284019e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,9.480534208705647e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.983477502828464e-05,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,7.373790867859498e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,9.983460768125953e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,0.0004735694092232,284.7034912109375,294.1499938964844,293.5799865722656,286.029541015625,294.9035949707031,293.7655334472656,284.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.464901447296143,-0.0,-6.958600806683536e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.478010179009289e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.980819595512004e-05,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,7.37182708689943e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.98080286080949e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0004734433896373,284.69873046875,294.1499938964844,293.5233459472656,286.0019836425781,294.87939453125,293.7105407714844,284.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.415365695953369,-0.0,-6.954876852205416e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.478010179009289e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.980819595512004e-05,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,7.37182708689943e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.98080286080949e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0004734433896373,284.69873046875,294.1499938964844,293.5233459472656,286.0019836425781,294.87939453125,293.7105407714844,284.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.415365695953369,-0.0,-6.954876852205416e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,9.476028208155184e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.978732123272492e-05,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,7.370285311480984e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,9.97871538856998e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.00047334440751,284.69403076171875,294.1499938964844,293.4666748046875,285.97479248046875,294.8546447753906,293.6553649902344,284.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.366604328155518,-0.0,-6.95194870559135e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,9.476028208155184e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.978732123272492e-05,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,7.370285311480984e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,9.97871538856998e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.00047334440751,284.69403076171875,294.1499938964844,293.4666748046875,285.97479248046875,294.8546447753906,293.6553649902344,284.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.366604328155518,-0.0,-6.95194870559135e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.474567923462018e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.977193985832856e-05,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,7.369148806901649e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.977177978726104e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004732715024147,284.6893920898437,294.1499938964844,293.4100036621094,285.9479675292969,294.8293151855469,293.5999450683594,284.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.318569183349609,-0.0,-6.949786524046432e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.474567923462018e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.977193985832856e-05,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,7.369148806901649e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.977177978726104e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004732715024147,284.6893920898437,294.1499938964844,293.4100036621094,285.9479675292969,294.8293151855469,293.5999450683594,284.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.318569183349609,-0.0,-6.949786524046432e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.473606041865425e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,9.97618117253296e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,7.368400110863149e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.976164437830448e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0004732234810944,284.684814453125,294.1499938964844,293.35333251953125,285.9214782714844,294.80340576171875,293.5443420410156,284.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.271214485168457,-0.0,-6.948356201519347e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.473606041865425e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,9.97618117253296e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,7.368400110863149e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.976164437830448e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0004732234810944,284.684814453125,294.1499938964844,293.35333251953125,285.9214782714844,294.80340576171875,293.5443420410156,284.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.271214485168457,-0.0,-6.948356201519347e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.47330190683715e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.975860302802177e-05,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,7.368162914644927e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.975844295695424e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,0.0004732082888949,284.6825256347656,294.1499938964844,293.32501220703125,285.9083557128906,294.7902526855469,293.5164489746094,284.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094713652506,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.247777938842773,-0.0,-6.947900033082989e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.473107638768852e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.975655848393215e-05,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,7.368011574726552e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,9.975639841286466e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,0.0004731986264232,284.6802673339844,294.1499938964844,293.2966613769531,285.89532470703125,294.7769775390625,293.488525390625,284.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.22449254989624,-0.0,-6.947605868390383e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,9.473023237660529e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.975567081710324e-05,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,7.367946091108024e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,9.975551074603572e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,0.0004731944354716,284.6758117675781,294.1499938964844,293.239990234375,285.8694152832031,294.75,293.4325256347656,284.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.178346633911133,-0.0,-6.947463759843231e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,9.473023237660529e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.975567081710324e-05,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,7.367946091108024e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,9.975551074603572e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,0.0004731944354716,284.6758117675781,294.1499938964844,293.239990234375,285.8694152832031,294.75,293.4325256347656,284.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.178346633911133,-0.0,-6.947463759843231e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,9.473287354921922e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.975845023291184e-05,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,7.368150545516983e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,9.975829016184434e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0004732076777145,284.67138671875,294.1499938964844,293.1833190917969,285.8437805175781,294.72247314453125,293.3763427734375,284.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.132717132568359,-0.0,-6.94783253152309e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,9.473287354921922e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.975845023291184e-05,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,7.368150545516983e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,9.975829016184434e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0004732076777145,284.67138671875,294.1499938964844,293.1833190917969,285.8437805175781,294.72247314453125,293.3763427734375,284.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.132717132568359,-0.0,-6.94783253152309e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.47381995501928e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,9.976405272027478e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,7.36856454750523e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.976389992516488e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,0.0004732343077193,284.6670227050781,294.1499938964844,293.1266784667969,285.8183898925781,294.6944580078125,293.32000732421875,284.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,6.087531566619873,-0.0,-6.948595654421298e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.47381995501928e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,9.976405272027478e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,7.36856454750523e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.976389992516488e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,0.0004732343077193,284.6670227050781,294.1499938964844,293.1266784667969,285.8183898925781,294.6944580078125,293.32000732421875,284.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,6.087531566619873,-0.0,-6.948595654421298e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.474500257056206e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,9.977121226256712e-05,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,7.36909278202802e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.977106674341484e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,0.0004732683009933,284.6627197265625,294.1499938964844,293.07000732421875,285.7931823730469,294.6658935546875,293.2635498046875,284.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986635714412159e-09,0.0010095930192619,-0.0173558164387941,0.0,0.0,0.0,-0.0082763908430933,60.0,6.0427117347717285,-0.0,-6.94957549285391e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.474500257056206e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,9.977121226256712e-05,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,7.36909278202802e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.977106674341484e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,0.0004732683009933,284.6627197265625,294.1499938964844,293.07000732421875,285.7931823730469,294.6658935546875,293.2635498046875,284.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986635714412159e-09,0.0010095930192619,-0.0173558164387941,0.0,0.0,0.0,-0.0082763908430933,60.0,6.0427117347717285,-0.0,-6.94957549285391e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,9.47478911257349e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.977425361284986e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,7.369317609118298e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,9.977410081773996e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,0.0004732827364932,284.6606140136719,294.1499938964844,293.0416564941406,285.7806701660156,294.65142822265625,293.2352600097656,284.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990155121400221e-09,0.0010096231708303,-0.0173650346696376,0.0,0.0,0.0,-0.0082781361415982,60.0,6.020397663116455,-0.0,-6.949989739268858e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.47494336287491e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,9.977588342735544e-05,299.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,7.369437662418932e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.977573063224554e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.0004732904781121,284.65850830078125,294.1499938964844,293.0133361816406,285.7681579589844,294.6368408203125,293.2069396972656,284.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992008305672924e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.998094081878662,-0.0,-6.950207875888736e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.47464068303816e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.97726892819628e-05,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,7.369201921392232e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.977254376281051e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004732754023279,284.6543273925781,294.1499938964844,292.9566650390625,285.7433166503906,294.6072692871094,293.1503295898437,284.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988087886128369e-09,0.0010096055921167,-0.0173596199601888,0.0,0.0,0.0,-0.0082771107554435,60.0,5.953367233276367,-0.0,-6.949746023110492e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
