time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256080,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.47464068303816e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.97726892819628e-05,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,7.369201921392232e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.977254376281051e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004732754023279,284.6543273925781,294.1499938964844,292.9566650390625,285.7433166503906,294.6072692871094,293.1503295898437,284.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988087886128369e-09,0.0010096055921167,-0.0173596199601888,0.0,0.0,0.0,-0.0082771107554435,60.0,5.953367233276367,-0.0,-6.949746023110492e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.473243699176236e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.975797729566692e-05,299.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,7.368114893324673e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.975783177651464e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,0.0004732056695502,284.6502380371094,294.1499938964844,292.8999938964844,285.7185974121094,294.5772399902344,293.09381103515625,284.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533927841416e-09,0.0010094555327668,-0.0173136424273252,0.0,0.0,0.0,-0.0082684094086289,60.0,5.908261775970459,-0.0,-6.947679764834902e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.473243699176236e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.975797729566692e-05,299.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,7.368114893324673e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.975783177651464e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,0.0004732056695502,284.6502380371094,294.1499938964844,292.8999938964844,285.7185974121094,294.5772399902344,293.09381103515625,284.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533927841416e-09,0.0010094555327668,-0.0173136424273252,0.0,0.0,0.0,-0.0082684094086289,60.0,5.908261775970459,-0.0,-6.947679764834902e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.47056760196574e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.97297902358696e-05,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,7.366032514255494e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.972965199267492e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.0004730719956569,284.6462097167969,294.1499938964844,292.84332275390625,285.6940002441406,294.5467224121094,293.0374450683594,284.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937039831456104e-09,0.0010091691510751,-0.0172259099781513,0.0,0.0,0.0,-0.0082518048584461,60.0,5.862611770629883,-0.0,-6.943737673736905e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.47056760196574e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.97297902358696e-05,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,7.366032514255494e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.972965199267492e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.0004730719956569,284.6462097167969,294.1499938964844,292.84332275390625,285.6940002441406,294.5467224121094,293.0374450683594,284.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937039831456104e-09,0.0010091691510751,-0.0172259099781513,0.0,0.0,0.0,-0.0082518048584461,60.0,5.862611770629883,-0.0,-6.943737673736905e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.466580377193168e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,9.968780796043576e-05,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,7.362930773524567e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.968766244128346e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,0.0004728728672489,284.6422424316406,294.1499938964844,292.7866516113281,285.66949462890625,294.5157470703125,292.9813232421875,284.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.816355705261231,-0.0,-6.937874985624148e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.466580377193168e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,9.968780796043576e-05,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,7.362930773524567e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.968766244128346e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,0.0004728728672489,284.6422424316406,294.1499938964844,292.7866516113281,285.66949462890625,294.5157470703125,292.9813232421875,284.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.816355705261231,-0.0,-6.937874985624148e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.464109461987392e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,9.96617818600498e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,7.361009193118662e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.966164361685514e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,0.0004727494670078,284.6402893066406,294.1499938964844,292.7583312988281,285.6572570800781,294.5000915527344,292.9533996582031,284.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008486142382,6.856357259721335e-09,0.001008479273878,-0.0170145761221647,0.0,0.0,0.0,-0.0082118073478341,60.0,5.792984485626221,-0.0,-6.934245533329887e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,9.46137952269055e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,9.963303455151618e-05,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,7.358885341091082e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,9.963288903236388e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,0.0004726130864582,284.6383361816406,294.1499938964844,292.7300109863281,285.6450500488281,294.4843139648437,292.9255676269531,284.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822266751527195e-09,0.0010081877699121,-0.0169252809137105,0.0,0.0,0.0,-0.0081949075683951,60.0,5.7694902420043945,-0.0,-6.930236651214727e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,9.455184772377834e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,9.95677983155474e-05,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,7.354066474363208e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,9.956766007235274e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004723036836367,284.634521484375,294.1499938964844,292.67333984375,285.6206359863281,294.45245361328125,292.8701477050781,284.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744943270575732e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565743312239,60.0,5.722165107727051,-0.0,-6.921148809624357e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,9.455184772377834e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,9.95677983155474e-05,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,7.354066474363208e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,9.956766007235274e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004723036836367,284.634521484375,294.1499938964844,292.67333984375,285.6206359863281,294.45245361328125,292.8701477050781,284.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744943270575732e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565743312239,60.0,5.722165107727051,-0.0,-6.921148809624357e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.44825733313337e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67205810546875,0.0,0.0,9.949484228855e-05,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,7.348677900154144e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.949471132131292e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0004719576681964,284.6307983398437,294.1499938964844,292.6166687011719,285.59625244140625,294.420166015625,292.8150634765625,284.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658486650934492e-09,0.0010067872935906,-0.0164962764829397,0.0,0.0,0.0,-0.0081137148663401,60.0,5.674491882324219,-0.0,-6.910994443387608e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.44825733313337e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67205810546875,0.0,0.0,9.949484228855e-05,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,7.348677900154144e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.949471132131292e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0004719576681964,284.6307983398437,294.1499938964844,292.6166687011719,285.59625244140625,294.420166015625,292.8150634765625,284.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658486650934492e-09,0.0010067872935906,-0.0164962764829397,0.0,0.0,0.0,-0.0081137148663401,60.0,5.674491882324219,-0.0,-6.910994443387608e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.440924623049796e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,9.941762255039066e-05,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,7.342974276980385e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.94174915831536e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,0.0004715914255939,284.6271057128906,294.1499938964844,292.5599975585937,285.5718688964844,294.3874816894531,292.7603454589844,284.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566984289690936e-09,0.0010060048662126,-0.0162565931677818,0.0,0.0,0.0,-0.0080683529376983,60.0,5.626657962799072,-0.0,-6.90025530047933e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.440924623049796e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,9.941762255039066e-05,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,7.342974276980385e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.94174915831536e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,0.0004715914255939,284.6271057128906,294.1499938964844,292.5599975585937,285.5718688964844,294.3874816894531,292.7603454589844,284.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566984289690936e-09,0.0010060048662126,-0.0162565931677818,0.0,0.0,0.0,-0.0080683529376983,60.0,5.626657962799072,-0.0,-6.90025530047933e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.4335300673265e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,9.933976252796128e-05,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.337222632486373e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.933963156072424e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0004712220979854,284.6235046386719,294.1499938964844,292.5033264160156,285.5474548339844,294.3543701171875,292.7059020996094,284.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474719871363277e-09,0.0010052159195765,-0.0160149112343788,0.0,0.0,0.0,-0.0080226128920912,60.0,5.578859806060791,-0.0,-6.889435155699175e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.4335300673265e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,9.933976252796128e-05,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.337222632486373e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.933963156072424e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0004712220979854,284.6235046386719,294.1499938964844,292.5033264160156,285.5474548339844,294.3543701171875,292.7059020996094,284.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474719871363277e-09,0.0010052159195765,-0.0160149112343788,0.0,0.0,0.0,-0.0080226128920912,60.0,5.578859806060791,-0.0,-6.889435155699175e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.429935744265094e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.930190572049467e-05,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,7.334426481975242e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.930177475325765e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,0.0004710425273515,284.62176513671875,294.1499938964844,292.4750061035156,285.53521728515625,294.337646484375,292.67877197265625,284.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429861976187112e-09,0.0010048323310911,-0.0158974062651395,0.0,0.0,0.0,-0.0080003757029771,60.0,5.5550456047058105,-0.0,-6.884177849997286e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,9.426428732695058e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,9.92649802356027e-05,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.331699453061447e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,9.926484926836564e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.0004708673804998,284.6199951171875,294.1499938964844,292.4466552734375,285.5229797363281,294.32086181640625,292.65167236328125,284.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386104089983746e-09,0.0010044581722468,-0.0157827828079462,0.0,0.0,0.0,-0.0079786824062466,60.0,5.5313005447387695,-0.0,-6.879051284158777e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.419958223588765e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.919683361658826e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,7.326665945583954e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.919670992530882e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004705442115664,284.6165466308594,294.1499938964844,292.3900146484375,285.4984436035156,294.2869567871094,292.5975952148437,284.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037738829851,6.305350463975401e-09,0.0010037675965577,-0.0155712477862834,0.0,0.0,0.0,-0.0079386495053768,60.0,5.484161376953125,-0.0,-6.869595381431284e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.419958223588765e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.919683361658826e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,7.326665945583954e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.919670992530882e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004705442115664,284.6165466308594,294.1499938964844,292.3900146484375,285.4984436035156,294.2869567871094,292.5975952148437,284.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037738829851,6.305350463975401e-09,0.0010037675965577,-0.0155712477862834,0.0,0.0,0.0,-0.0079386495053768,60.0,5.484161376953125,-0.0,-6.869595381431284e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.414441592525692e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.913874237099662e-05,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,7.322374585783109e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.913861140375956e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,0.0004702686564996,284.6131591796875,294.1499938964844,292.3333435058594,285.47381591796875,294.252685546875,292.5435485839844,284.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236481553401063e-09,0.0010031786514446,-0.0153908431529998,0.0,0.0,0.0,-0.0079045081511139,60.0,5.437621116638184,-0.0,-6.86153640572229e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.414441592525692e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.913874237099662e-05,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,7.322374585783109e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.913861140375956e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,0.0004702686564996,284.6131591796875,294.1499938964844,292.3333435058594,285.47381591796875,294.252685546875,292.5435485839844,284.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236481553401063e-09,0.0010031786514446,-0.0153908431529998,0.0,0.0,0.0,-0.0079045081511139,60.0,5.437621116638184,-0.0,-6.86153640572229e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.410257916897535e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.909467917168512e-05,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,7.319120049942285e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.909455548040567e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,0.000470059690997,284.60986328125,294.1499938964844,292.27667236328125,285.4490966796875,294.218017578125,292.4894104003906,284.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027380194514,6.184226908345636e-09,0.0010027318494394,-0.015253959223628,0.0,0.0,0.0,-0.0078786024823784,60.0,5.391901016235352,-0.0,-6.855424317109282e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.410257916897535e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.909467917168512e-05,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,7.319120049942285e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.909455548040567e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,0.000470059690997,284.60986328125,294.1499938964844,292.27667236328125,285.4490966796875,294.218017578125,292.4894104003906,284.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027380194514,6.184226908345636e-09,0.0010027318494394,-0.015253959223628,0.0,0.0,0.0,-0.0078786024823784,60.0,5.391901016235352,-0.0,-6.855424317109282e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.407615289092064e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.906685590976848e-05,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,7.31706531951204e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.906673221848904e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0004699277342297,284.60662841796875,294.1499938964844,292.2200012207031,285.4242248535156,294.1829833984375,292.43505859375,284.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024553630501,6.151181786151483e-09,0.001002449193038,-0.0151673955842852,0.0,0.0,0.0,-0.0078622205182909,60.0,5.347079277038574,-0.0,-6.85156038571222e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.407615289092064e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.906685590976848e-05,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,7.31706531951204e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.906673221848904e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0004699277342297,284.60662841796875,294.1499938964844,292.2200012207031,285.4242248535156,294.1829833984375,292.43505859375,284.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024553630501,6.151181786151483e-09,0.001002449193038,-0.0151673955842852,0.0,0.0,0.0,-0.0078622205182909,60.0,5.347079277038574,-0.0,-6.85156038571222e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.406918252352624e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,9.905951446853578e-05,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,7.316522533074021e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.905939077725634e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0004698929260484,284.60504150390625,294.1499938964844,292.1916809082031,285.4117126464844,294.1653137207031,292.40777587890625,284.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023805079981,6.142433672806646e-09,0.0010023743379861,-0.0151444794610142,0.0,0.0,0.0,-0.007857883349061,60.0,5.325037002563477,-0.0,-6.85053791471546e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.406834578840062e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,9.905863407766446e-05,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,7.316457049455494e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.905851038638502e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,0.0004698887642007,284.6034851074219,294.1499938964844,292.163330078125,285.3992004394531,294.1475524902344,292.38037109375,284.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023709619417,6.141329222941749e-09,0.001002364908345,-0.0151415858417749,0.0,0.0,0.0,-0.0078573357313871,60.0,5.3033318519592285,-0.0,-6.850408595937554e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,9.408261394128203e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.907365893013775e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,7.317566632991657e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,9.907353523885833e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,0.0004699600685853,284.6003723144531,294.1499938964844,292.1066589355469,285.3739929199219,294.1117553710937,292.3251647949219,284.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025219526141,6.158988430371437e-09,0.0010025157826021,-0.0151878455653786,0.0,0.0,0.0,-0.0078660901635885,60.0,5.260807037353516,-0.0,-6.85247343312767e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,9.408261394128203e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.907365893013775e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,7.317566632991657e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,9.907353523885833e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,0.0004699600685853,284.6003723144531,294.1499938964844,292.1066589355469,285.3739929199219,294.1117553710937,292.3251647949219,284.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025219526141,6.158988430371437e-09,0.0010025157826021,-0.0151878455653786,0.0,0.0,0.0,-0.0078660901635885,60.0,5.260807037353516,-0.0,-6.85247343312767e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,9.412304643774404e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.911623055813834e-05,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.320710574276745e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,9.911611414281651e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0004701620491687,284.59735107421875,294.1499938964844,292.04998779296875,285.3486022949219,294.0755920410156,292.269287109375,284.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002951641567,6.2092424535364915e-09,0.0010029454715549,-0.0153194889426231,0.0,0.0,0.0,-0.0078910030424594,60.0,5.219660758972168,-0.0,-6.858349621552406e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,9.412304643774404e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.911623055813834e-05,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.320710574276745e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,9.911611414281651e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0004701620491687,284.59735107421875,294.1499938964844,292.04998779296875,285.3486022949219,294.0755920410156,292.269287109375,284.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002951641567,6.2092424535364915e-09,0.0010029454715549,-0.0153194889426231,0.0,0.0,0.0,-0.0078910030424594,60.0,5.219660758972168,-0.0,-6.858349621552406e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.420306014362724e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.920048614731058e-05,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,7.326933700824156e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.920036973198876e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004705617611762,284.59442138671875,294.1499938964844,291.9930114746094,285.3231201171875,294.0390014648437,292.2125244140625,284.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.3088196888827505e-09,0.0010037967003881,-0.0155803356319665,0.0,0.0,0.0,-0.0079403668642044,60.0,5.180203914642334,-0.0,-6.8700011013334e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.420306014362724e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.920048614731058e-05,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,7.326933700824156e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.920036973198876e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004705617611762,284.59442138671875,294.1499938964844,291.9930114746094,285.3231201171875,294.0390014648437,292.2125244140625,284.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.3088196888827505e-09,0.0010037967003881,-0.0155803356319665,0.0,0.0,0.0,-0.0079403668642044,60.0,5.180203914642334,-0.0,-6.8700011013334e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.434553066967057e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.935050911735745e-05,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,7.338014256674796e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.93503927020356e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004712734371423,284.5915222167969,294.1499938964844,291.9354248046875,285.29766845703125,294.0020446777344,292.1543273925781,284.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214232381826e-09,0.0010053134756162,-0.0160450208932161,0.0,0.0,0.0,-0.008028307929635,60.0,5.143280982971191,-0.0,-6.890783055268912e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.434553066967057e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.935050911735745e-05,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,7.338014256674796e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.93503927020356e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004712734371423,284.5915222167969,294.1499938964844,291.9354248046875,285.29766845703125,294.0020446777344,292.1543273925781,284.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214232381826e-09,0.0010053134756162,-0.0160450208932161,0.0,0.0,0.0,-0.008028307929635,60.0,5.143280982971191,-0.0,-6.890783055268912e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.443822636967524e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366271972656,0.0,0.0,9.944812336470932e-05,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,7.345224003074691e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.944800694938748e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,0.0004717364790849,284.5901184082031,294.1499938964844,291.90643310546875,285.28497314453125,293.9833679199219,292.1245422363281,284.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016530020363015e-09,0.00100630056113,-0.0163474064320325,0.0,0.0,0.0,-0.0080855358392,60.0,5.125845432281494,-0.0,-6.904323157641556e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.454762766836212e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.956333815352993e-05,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,7.353733235504478e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,9.956322173820809e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.000472283019917,284.5887145996094,294.1499938964844,291.8772888183594,285.27227783203125,293.9646301269531,292.09423828125,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737916002919064e-09,0.0010074655292555,-0.0167043358087539,0.0,0.0,0.0,-0.008153086528182,60.0,5.109099388122559,-0.0,-6.920323158965402e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
