time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258420,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.481464803684504e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,9.984451753553004e-05,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,7.374501001322642e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.98444011202082e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,0.0004736168484669,284.5859375,294.1499938964844,291.8187255859375,285.2469482421875,293.9267578125,292.0321044921875,284.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103164240717,7.070504182138393e-09,0.0010103093227371,-0.0175754930824041,0.0,0.0,0.0,-0.008317963220179,60.0,5.077762603759766,-0.0,-6.959453457966448e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.481464803684504e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,9.984451753553004e-05,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,7.374501001322642e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.98444011202082e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,0.0004736168484669,284.5859375,294.1499938964844,291.8187255859375,285.2469482421875,293.9267578125,292.0321044921875,284.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103164240717,7.070504182138393e-09,0.0010103093227371,-0.0175754930824041,0.0,0.0,0.0,-0.008317963220179,60.0,5.077762603759766,-0.0,-6.959453457966448e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.514555858913808e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.0001001929776975,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,7.400238246191293e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0001001928612822,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0004752698005177,284.583251953125,294.1499938964844,291.7597351074219,285.2216491699219,293.88836669921875,291.9674377441406,284.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013841247186,7.482692687688086e-09,0.0010138337966054,-0.0186550952494144,0.0,0.0,0.0,-0.0085223028436303,60.0,5.049582958221436,-0.0,-7.008101476912999e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.514555858913808e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.0001001929776975,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,7.400238246191293e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0001001928612822,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0004752698005177,284.583251953125,294.1499938964844,291.7597351074219,285.2216491699219,293.88836669921875,291.9674377441406,284.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013841247186,7.482692687688086e-09,0.0010138337966054,-0.0186550952494144,0.0,0.0,0.0,-0.0085223028436303,60.0,5.049582958221436,-0.0,-7.008101476912999e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.55356954364106e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,0.0001006038073683,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,7.430581899825484e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0001006036982289,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,0.0004772186221089,284.5805969238281,294.1499938964844,291.7004089355469,285.1963806152344,293.8494873046875,291.90057373046875,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.96868793173644e-09,0.0010179893579334,-0.0199279282242059,0.0,0.0,0.0,-0.0087632304057478,60.0,5.024047374725342,-0.0,-7.06567817587711e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.55356954364106e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,0.0001006038073683,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,7.430581899825484e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0001006036982289,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,0.0004772186221089,284.5805969238281,294.1499938964844,291.7004089355469,285.1963806152344,293.8494873046875,291.90057373046875,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.96868793173644e-09,0.0010179893579334,-0.0199279282242059,0.0,0.0,0.0,-0.0087632304057478,60.0,5.024047374725342,-0.0,-7.06567817587711e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,9.59787066676654e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,0.0001010703199426,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.46503792470321e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001010702108033,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,0.0004794315900653,284.5780334472656,294.1499938964844,291.64080810546875,285.17120361328125,293.8100280761719,291.831787109375,284.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.52056558642289e-09,0.0010227082530036,-0.0213731955736875,0.0,0.0,0.0,-0.0090368185192346,60.0,5.000972747802734,-0.0,-7.131345114430587e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,9.59787066676654e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,0.0001010703199426,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.46503792470321e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001010702108033,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,0.0004794315900653,284.5780334472656,294.1499938964844,291.64080810546875,285.17120361328125,293.8100280761719,291.831787109375,284.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.52056558642289e-09,0.0010227082530036,-0.0213731955736875,0.0,0.0,0.0,-0.0090368185192346,60.0,5.000972747802734,-0.0,-7.131345114430587e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.62156627792865e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.000101319848909,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,7.483467925339937e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,0.0001013197324937,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.00048061524285,284.5767517089844,294.1499938964844,291.6109313964844,285.1586608886719,293.79010009765625,291.7968139648437,284.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.990175724029541,-0.0,-7.16659442900891e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.646185208112e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0001015790912788,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.502615335397422e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.0001015789821394,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0004818449961021,284.57550048828125,294.1499938964844,291.5810241699219,285.1460876464844,293.77001953125,291.7615051269531,284.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.979821681976318,-0.0,-7.20330888270837e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.696762572275476e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0001021116986521,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.541953527834266e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,0.0001021115895127,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0004843714705202,284.57305908203125,294.1499938964844,291.5210876464844,285.1210632324219,293.7294921875,291.6903991699219,284.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.959822177886963,-0.0,-7.279031422058324e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.696762572275476e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0001021116986521,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.541953527834266e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,0.0001021115895127,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0004843714705202,284.57305908203125,294.1499938964844,291.5210876464844,285.1210632324219,293.7294921875,291.6903991699219,284.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.959822177886963,-0.0,-7.279031422058324e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.747196600073949e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,0.0001026427926262,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,7.581179670523852e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,0.0001026426834869,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0004868907562922,284.5706481933594,294.1499938964844,291.46112060546875,285.0960998535156,293.6884155273437,291.6191101074219,284.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.939974784851074,-0.0,-7.354932307634955e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.747196600073949e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,0.0001026427926262,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,7.581179670523852e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,0.0001026426834869,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0004868907562922,284.5706481933594,294.1499938964844,291.46112060546875,285.0960998535156,293.6884155273437,291.6191101074219,284.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.939974784851074,-0.0,-7.354932307634955e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.797202073968948e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,0.0001031693682307,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,7.620072574354708e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.0001031692590913,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0004893886507488,284.5682983398437,294.1499938964844,291.401123046875,285.0711975097656,293.6467590332031,291.5482788085937,284.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003806754672496e-08,0.0010439415927976,-0.0278745833784341,0.0,0.0,0.0,-0.0102678649127483,60.0,4.919339179992676,-0.0,-7.430576687283974e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.797202073968948e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,0.0001031693682307,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,7.620072574354708e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.0001031692590913,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0004893886507488,284.5682983398437,294.1499938964844,291.401123046875,285.0711975097656,293.6467590332031,291.5482788085937,284.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003806754672496e-08,0.0010439415927976,-0.0278745833784341,0.0,0.0,0.0,-0.0102678649127483,60.0,4.919339179992676,-0.0,-7.430576687283974e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,9.837373363552616e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0001035923996823,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,7.651316991541535e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,0.000103592290543,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004913953598588,284.5660095214844,294.1499938964844,291.3411865234375,285.0464172363281,293.6045227050781,291.4784240722656,284.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504245556182012e-08,0.0010482219513505,-0.0291843879967927,0.0,0.0,0.0,-0.0105159590020775,60.0,4.897143840789795,-0.0,-7.49162367696954e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,9.837373363552616e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0001035923996823,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,7.651316991541535e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,0.000103592290543,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004913953598588,284.5660095214844,294.1499938964844,291.3411865234375,285.0464172363281,293.6045227050781,291.4784240722656,284.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504245556182012e-08,0.0010482219513505,-0.0291843879967927,0.0,0.0,0.0,-0.0105159590020775,60.0,4.897143840789795,-0.0,-7.49162367696954e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.840621351031588e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0001036265966831,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,7.653842476429418e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,0.0001036264875438,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0004915575846098,284.5649108886719,294.1499938964844,291.311279296875,285.0340881347656,293.583251953125,291.4446105957031,284.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544655897921533e-08,0.001048567937687,-0.0292901471257209,0.0,0.0,0.0,-0.0105359945446252,60.0,4.880553722381592,-0.0,-7.496563370068543e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.832515934249386e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0001035412424243,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,7.647538586752489e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,0.0001035411405609,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,0.0004911527503281,284.5638122558594,294.1499938964844,291.2814025878906,285.0217590332031,293.5619201660156,291.41180419921875,284.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443610503647506e-08,0.001047704485245,-0.0290256924927234,0.0,0.0,0.0,-0.0104859052225947,60.0,4.859108924865723,-0.0,-7.484213426778298e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.812943608267231e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,0.000103335136373,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,7.632315100636333e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,0.0001033350345096,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0004901750944554,284.5616760253906,294.1499938964844,291.2218322753906,284.9971923828125,293.5190734863281,291.3487243652344,284.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199622562685365e-08,0.0010456183226779,-0.0283871088176965,0.0,0.0,0.0,-0.0103649506345391,60.0,4.808078289031982,-0.0,-7.454433870179855e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.812943608267231e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,0.000103335136373,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,7.632315100636333e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,0.0001033350345096,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0004901750944554,284.5616760253906,294.1499938964844,291.2218322753906,284.9971923828125,293.5190734863281,291.3487243652344,284.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199622562685365e-08,0.0010456183226779,-0.0283871088176965,0.0,0.0,0.0,-0.0103649506345391,60.0,4.808078289031982,-0.0,-7.454433870179855e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,9.783910354599357e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,0.0001030294006341,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,7.609733438584954e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.0001030292914947,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,0.0004887247923761,284.5596008300781,294.1499938964844,291.1625061035156,284.9727783203125,293.4760131835937,291.28826904296875,284.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.751731872558594,-0.0,-7.410374536220844e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,9.783910354599357e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,0.0001030294006341,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,7.609733438584954e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.0001030292914947,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,0.0004887247923761,284.5596008300781,294.1499938964844,291.1625061035156,284.9727783203125,293.4760131835937,291.28826904296875,284.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.751731872558594,-0.0,-7.410374536220844e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,9.743948612594976e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,0.0001026085810735,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049499511719,0.0,0.0,7.578652002848685e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,0.0001026084792101,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0004867286770604,284.5576171875,294.1499938964844,291.103515625,284.948486328125,293.4328308105469,291.2303466796875,284.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.690120697021484,-0.0,-7.349951403057275e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,9.743948612594976e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,0.0001026085810735,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049499511719,0.0,0.0,7.578652002848685e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,0.0001026084792101,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0004867286770604,284.5576171875,294.1499938964844,291.103515625,284.948486328125,293.4328308105469,291.2303466796875,284.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.690120697021484,-0.0,-7.349951403057275e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,9.696203778730704e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,0.0001021058051264,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,7.541516242781654e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,0.000102105703263,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.0004843437636736,284.55572509765625,294.1499938964844,291.044921875,284.9243469238281,293.3895568847656,291.1748046875,284.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.624639987945557,-0.0,-7.278086400219763e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,9.696203778730704e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,0.0001021058051264,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,7.541516242781654e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,0.000102105703263,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.0004843437636736,284.55572509765625,294.1499938964844,291.044921875,284.9243469238281,293.3895568847656,291.1748046875,284.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.624639987945557,-0.0,-7.278086400219763e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,9.670548752183096e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,0.0001018356415443,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,7.521561929024756e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,0.0001018355396809,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,0.0004830622347071,284.5547790527344,294.1499938964844,291.01580810546875,284.9123229980469,293.367919921875,291.1477966308594,284.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851944595575,60.0,4.590995788574219,-0.0,-7.239616905962978e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.644402598496526e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,0.0001015603120322,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,7.501226355088875e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,0.0001015602101688,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60028076171875,0.0,0.0,0.0004817562003154,284.55389404296875,294.1499938964844,290.9867858886719,284.9003601074219,293.34625244140625,291.1213684082031,284.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882767260074,0.0,0.0,0.0,-0.0093236677348613,60.0,4.557041645050049,-0.0,-7.200516449756833e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,9.59234166657552e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0001010120831779,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,7.46073346817866e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,0.0001010119885904,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.0,0.0,0.0004791556857526,284.5521240234375,294.1499938964844,290.92919921875,284.8765563964844,293.3028869628906,291.0698547363281,284.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.489181518554688,-0.0,-7.12297705263154e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,9.59234166657552e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0001010120831779,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,7.46073346817866e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,0.0001010119885904,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.0,0.0,0.0004791556857526,284.5521240234375,294.1499938964844,290.92919921875,284.8765563964844,293.3028869628906,291.0698547363281,284.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.489181518554688,-0.0,-7.12297705263154e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,9.543002670397982e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981140136719,0.0,0.0,0.0001004925143206,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,7.422358612529933e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,0.0001004924197332,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966796875,0.0,0.0,0.0004766911442857,284.5504455566406,294.1499938964844,290.8722229003906,284.8529663085937,293.259521484375,291.02008056640625,284.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.4226274490356445,-0.0,-7.049879258147487e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,9.543002670397982e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981140136719,0.0,0.0,0.0001004925143206,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,7.422358612529933e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,0.0001004924197332,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966796875,0.0,0.0,0.0004766911442857,284.5504455566406,294.1499938964844,290.8722229003906,284.8529663085937,293.259521484375,291.02008056640625,284.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.4226274490356445,-0.0,-7.049879258147487e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,9.498611325398088e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,0.0001000250558718,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,7.387832010863349e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.0001000249612843,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,0.0004744737234432,284.548828125,294.1499938964844,290.8158874511719,284.8295593261719,293.21612548828125,290.97186279296875,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.358808994293213,-0.0,-6.984432587842093e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,9.498611325398088e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,0.0001000250558718,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,7.387832010863349e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.0001000249612843,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,0.0004744737234432,284.548828125,294.1499938964844,290.8158874511719,284.8295593261719,293.21612548828125,290.97186279296875,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.358808994293213,-0.0,-6.984432587842093e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.460365254199132e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,9.962229523807764e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,7.35808425815776e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.962220792658628e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,0.0004725632607005,284.5473022460937,294.1499938964844,290.76031494140625,284.806396484375,293.17266845703125,290.9247741699219,284.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.298245906829834,-0.0,-6.92828905357601e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.460365254199132e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,9.962229523807764e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,7.35808425815776e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.962220792658628e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,0.0004725632607005,284.5473022460937,294.1499938964844,290.76031494140625,284.806396484375,293.17266845703125,290.9247741699219,284.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.298245906829834,-0.0,-6.92828905357601e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5935974121094,0.0,0.0,9.443894668947904e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,9.944885823642836e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,7.345274207182229e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59356689453125,0.0,0.0,9.944877092493698e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,0.0004717405536212,284.5465393066406,294.1499938964844,290.7328186035156,284.7948913574219,293.15093994140625,290.9015808105469,284.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600442414850249e-09,0.0010062917135655,-0.0163442343473434,0.0,0.0,0.0,-0.0080849435180425,60.0,4.269504070281982,-0.0,-6.904181049094404e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
