time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927734375,0.0,0.0,9.428823977941649e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59307861328125,0.0,0.0,9.929015504894778e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,7.333551911870018e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927734375,0.0,0.0,9.92900677374564e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,0.0004709877539426,284.5458068847656,294.1499938964844,290.7055358886719,284.783447265625,293.1291809082031,290.8785705566406,284.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412618880347054e-09,0.0010046855313703,-0.0158522371202707,0.0,0.0,0.0,-0.007991830818355,60.0,4.241551399230957,-0.0,-6.882157066456784e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.0,0.0,9.404026786796749e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59149169921875,0.0,0.0,9.902902820613237e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909118652344,0.0,0.0,7.31426480342634e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,9.902894089464098e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,0.0004697490949183,284.5444030761719,294.1499938964844,290.651611328125,284.7607727050781,293.0856018066406,290.8329162597656,284.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103567429249779e-09,0.0010020426707342,-0.0150426644831895,0.0,0.0,0.0,-0.007838618941605,60.0,4.188668251037598,-0.0,-6.845995415005747e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.0,0.0,9.404026786796749e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59149169921875,0.0,0.0,9.902902820613237e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909118652344,0.0,0.0,7.31426480342634e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,9.902894089464098e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,0.0004697490949183,284.5444030761719,294.1499938964844,290.651611328125,284.7607727050781,293.0856018066406,290.8329162597656,284.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103567429249779e-09,0.0010020426707342,-0.0150426644831895,0.0,0.0,0.0,-0.007838618941605,60.0,4.188668251037598,-0.0,-6.845995415005747e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,9.385737212141976e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899658203125,0.0,0.0,9.88364263321273e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,7.30003957869485e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,9.883634629659356e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.588623046875,0.0,0.0,0.0004688355256803,284.5430603027344,294.1499938964844,290.5986022949219,284.7383728027344,293.0419616699219,290.7875061035156,284.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000099000521,5.875601338800607e-09,0.0010000930633395,-0.0144454790279269,0.0,0.0,0.0,-0.0077256057411432,60.0,4.139641761779785,-0.0,-6.819382036837851e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,9.385737212141976e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899658203125,0.0,0.0,9.88364263321273e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,7.30003957869485e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,9.883634629659356e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.588623046875,0.0,0.0,0.0004688355256803,284.5430603027344,294.1499938964844,290.5986022949219,284.7383728027344,293.0419616699219,290.7875061035156,284.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000099000521,5.875601338800607e-09,0.0010000930633395,-0.0144454790279269,0.0,0.0,0.0,-0.0077256057411432,60.0,4.139641761779785,-0.0,-6.819382036837851e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58819580078125,0.0,0.0,9.373313514515758e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,9.870559733826668e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879211425781,0.0,0.0,7.290375651791692e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58819580078125,0.0,0.0,9.87055100267753e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.587158203125,0.0,0.0,0.0004682149447035,284.5417785644531,294.1499938964844,290.546630859375,284.7162780761719,292.99822998046875,290.7420349121094,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987741941586,5.720717677348831e-09,0.0009987684898078,-0.0140397334471344,0.0,0.0,0.0,-0.0076488219201564,60.0,4.094110488891602,-0.0,-6.801330698635867e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58819580078125,0.0,0.0,9.373313514515758e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,9.870559733826668e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879211425781,0.0,0.0,7.290375651791692e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58819580078125,0.0,0.0,9.87055100267753e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.587158203125,0.0,0.0,0.0004682149447035,284.5417785644531,294.1499938964844,290.546630859375,284.7162780761719,292.99822998046875,290.7420349121094,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987741941586,5.720717677348831e-09,0.0009987684898078,-0.0140397334471344,0.0,0.0,0.0,-0.0076488219201564,60.0,4.094110488891602,-0.0,-6.801330698635867e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.365838923258708e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,9.862688602879643e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58648681640625,0.0,0.0,7.284562161657959e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.862679871730506e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,0.0004678416007664,284.5405578613281,294.1499938964844,290.4956970214844,284.6944885253906,292.95440673828125,290.6962890625,284.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979768656194,5.627503352201302e-09,0.0009979712776839,-0.0137955388054251,0.0,0.0,0.0,-0.0076026110909879,60.0,4.051858901977539,-0.0,-6.790477868889866e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.365838923258708e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,9.862688602879643e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58648681640625,0.0,0.0,7.284562161657959e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.862679871730506e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,0.0004678416007664,284.5405578613281,294.1499938964844,290.4956970214844,284.6944885253906,292.95440673828125,290.6962890625,284.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979768656194,5.627503352201302e-09,0.0009979712776839,-0.0137955388054251,0.0,0.0,0.0,-0.0076026110909879,60.0,4.051858901977539,-0.0,-6.790477868889866e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,9.363571734866127e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,9.860300633590668e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857849121094,0.0,0.0,7.282798469532281e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,9.860292630037291e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,0.000467728357762,284.5399780273437,294.1499938964844,290.4706726074219,284.6837158203125,292.9324645996094,290.6732482910156,284.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977349545806,5.599213093177013e-09,0.0009977293666452,-0.0137214260175824,0.0,0.0,0.0,-0.0075885863043367,60.0,4.03184986114502,-0.0,-6.78718592439509e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,9.36198775889352e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.858632984105498e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850830078125,0.0,0.0,7.2815666499082e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,9.85862425295636e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,0.000467649224447,284.5393981933594,294.1499938964844,290.4459228515625,284.67303466796875,292.9104919433594,290.650146484375,284.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975656867027,5.579434692037921e-09,0.0009975600987672,-0.0136696118861436,0.0,0.0,0.0,-0.0075787808746099,60.0,4.012400150299072,-0.0,-6.784884476473962e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.360205876873806e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58428955078125,0.0,0.0,9.856755787041038e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.583740234375,0.0,0.0,7.280179852386937e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.856747783487664e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,0.0004675602249335,284.53826904296875,294.1499938964844,290.3973083496094,284.65191650390625,292.86651611328125,290.60369873046875,284.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.557151183666065e-09,0.0009973695268854,-0.0136112347245216,0.0,0.0,0.0,-0.0075677335262298,60.0,3.974931240081787,-0.0,-6.78229241657391e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.360205876873806e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58428955078125,0.0,0.0,9.856755787041038e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.583740234375,0.0,0.0,7.280179852386937e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.856747783487664e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,0.0004675602249335,284.53826904296875,294.1499938964844,290.3973083496094,284.65191650390625,292.86651611328125,290.60369873046875,284.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.557151183666065e-09,0.0009973695268854,-0.0136112347245216,0.0,0.0,0.0,-0.0075677335262298,60.0,3.974931240081787,-0.0,-6.78229241657391e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,9.359303658129647e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.0,0.0,9.855806274572387e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,7.279478450072929e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,9.855798271019012e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58172607421875,0.0,0.0,0.0004675152013078,284.5372314453125,294.1499938964844,290.3500061035156,284.63116455078125,292.82244873046875,290.55712890625,284.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972782572731,5.545835346509875e-09,0.000997272785753,-0.013581589795649,0.0,0.0,0.0,-0.0075621237047016,60.0,3.9390251636505127,-0.0,-6.780976491427283e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,9.359303658129647e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.0,0.0,9.855806274572387e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,7.279478450072929e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,9.855798271019012e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58172607421875,0.0,0.0,0.0004675152013078,284.5372314453125,294.1499938964844,290.3500061035156,284.63116455078125,292.82244873046875,290.55712890625,284.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972782572731,5.545835346509875e-09,0.000997272785753,-0.013581589795649,0.0,0.0,0.0,-0.0075621237047016,60.0,3.9390251636505127,-0.0,-6.780976491427283e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,9.358772513223812e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58172607421875,0.0,0.0,9.855246753431857e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5811767578125,0.0,0.0,7.279065175680444e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,9.85523874987848e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,0.0004674886877182,284.5362243652344,294.1499938964844,290.3039855957031,284.60858154296875,292.7783508300781,290.5106506347656,284.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539136260779287e-09,0.0009972155094146,-0.0135640399530529,0.0,0.0,0.0,-0.0075588026084005,60.0,3.904314994812012,-0.0,-6.780197026046153e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,9.358772513223812e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58172607421875,0.0,0.0,9.855246753431857e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5811767578125,0.0,0.0,7.279065175680444e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,9.85523874987848e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,0.0004674886877182,284.5362243652344,294.1499938964844,290.3039855957031,284.60858154296875,292.7783508300781,290.5106506347656,284.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539136260779287e-09,0.0009972155094146,-0.0135640399530529,0.0,0.0,0.0,-0.0075588026084005,60.0,3.904314994812012,-0.0,-6.780197026046153e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802307128906,0.0,0.0,9.359024261357264e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,9.855511598289012e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799560546875,0.0,0.0,7.279260898940265e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802307128906,0.0,0.0,9.855503594735636e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.0,0.0,0.000467501260573,284.5352783203125,294.1499938964844,290.2592468261719,284.5820617675781,292.7342529296875,290.46441650390625,284.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542192038632265e-09,0.0009972415864467,-0.0135720456019043,0.0,0.0,0.0,-0.0075603174045681,60.0,3.8707680702209473,-0.0,-6.78055300795677e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802307128906,0.0,0.0,9.359024261357264e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,9.855511598289012e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799560546875,0.0,0.0,7.279260898940265e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802307128906,0.0,0.0,9.855503594735636e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.0,0.0,0.000467501260573,284.5352783203125,294.1499938964844,290.2592468261719,284.5820617675781,292.7342529296875,290.46441650390625,284.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542192038632265e-09,0.0009972415864467,-0.0135720456019043,0.0,0.0,0.0,-0.0075603174045681,60.0,3.8707680702209473,-0.0,-6.78055300795677e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.359818795928732e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.856348333414644e-05,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793762207031,0.0,0.0,7.27987862774171e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.856340329861268e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57867431640625,0.0,0.0,0.0004675409581977,284.5348205566406,294.1499938964844,290.2373352050781,284.56744384765625,292.7121887207031,290.44140625,284.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.552052151358566e-09,0.0009973258711397,-0.0135978767648339,0.0,0.0,0.0,-0.007565205451101,60.0,3.8545174598693848,-0.0,-6.78169911338955e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.361235424876212e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.857839904725552e-05,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,7.280980207724497e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.857832628767936e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,0.0004676117387134,284.5343933105469,294.1499938964844,290.2156982421875,284.552001953125,292.6901550292969,290.4184875488281,284.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974819840863,5.5696647294212215e-09,0.0009974763961508,-0.0136440172791481,0.0,0.0,0.0,-0.007573936600238,60.0,3.838611364364624,-0.0,-6.783748318639482e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.366979793412612e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,9.863889135885984e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,7.285447645699605e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.86388185992837e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,0.0004678987024817,284.5335388183594,294.1499938964844,290.1732788085937,284.5186462402344,292.6460266113281,290.3727111816406,284.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.6411608717610315e-09,0.0009980875765904,-0.0138313183560967,0.0,0.0,0.0,-0.0076093794777989,60.0,3.808330774307251,-0.0,-6.792067352989761e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.366979793412612e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,9.863889135885984e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,7.285447645699605e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.86388185992837e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,0.0004678987024817,284.5335388183594,294.1499938964844,290.1732788085937,284.5186462402344,292.6460266113281,290.3727111816406,284.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.6411608717610315e-09,0.0009980875765904,-0.0138313183560967,0.0,0.0,0.0,-0.0076093794777989,60.0,3.808330774307251,-0.0,-6.792067352989761e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,9.372574277222157e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.0,0.0,9.869780478766188e-05,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.0,0.0,7.289799395948648e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,9.869773202808574e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,0.0004681781865656,284.5330810546875,294.1499938964844,290.1499938964844,284.4986877441406,292.6213073730469,290.3470458984375,284.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998688978143,5.7108238138425804e-09,0.0009986832737922,-0.0140138156712055,0.0,0.0,0.0,-0.0076439143158495,60.0,3.792560815811157,-0.0,-6.800178198318464e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,9.378058894071728e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,9.875556133920328e-05,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,7.294064562302083e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,9.875548130366953e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,0.0004684521409217,284.5327453613281,294.1499938964844,290.1319580078125,284.4823913574219,292.6019287109375,290.32684326171875,284.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992729173973,5.7791229579606815e-09,0.0009992672130465,-0.0141927385702729,0.0,0.0,0.0,-0.0076777725480496,60.0,3.780673265457153,-0.0,-6.808134855873504e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.395962115377188e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57598876953125,0.0,0.0,9.894408867694438e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,7.307989289984107e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.894401591736825e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,0.0004693464725278,284.5320129394531,294.1499938964844,290.09161376953125,284.4434814453125,292.55780029296875,290.28057861328125,284.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.002115249259532e-09,0.0010011737467721,-0.0147769004106521,0.0,0.0,0.0,-0.0077883182093501,60.0,3.755975008010864,-0.0,-6.834145693801474e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.395962115377188e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57598876953125,0.0,0.0,9.894408867694438e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,7.307989289984107e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.894401591736825e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,0.0004693464725278,284.5320129394531,294.1499938964844,290.09161376953125,284.4434814453125,292.55780029296875,290.28057861328125,284.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.002115249259532e-09,0.0010011737467721,-0.0147769004106521,0.0,0.0,0.0,-0.0077883182093501,60.0,3.755975008010864,-0.0,-6.834145693801474e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,9.421911818208172e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.921734454110263e-05,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.574462890625,0.0,0.0,7.32817206881009e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,9.92172717815265e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,0.0004706426989287,284.53131103515625,294.1499938964844,290.0521850585937,284.4022216796875,292.5136413574219,290.23358154296875,284.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325352241987048e-09,0.0010039375629276,-0.0156236439943313,0.0,0.0,0.0,-0.0079485597088932,60.0,3.7347524166107178,-0.0,-6.871936619745611e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,9.421911818208172e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.921734454110263e-05,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.574462890625,0.0,0.0,7.32817206881009e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,9.92172717815265e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,0.0004706426989287,284.53131103515625,294.1499938964844,290.0521850585937,284.4022216796875,292.5136413574219,290.23358154296875,284.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325352241987048e-09,0.0010039375629276,-0.0156236439943313,0.0,0.0,0.0,-0.0079485597088932,60.0,3.7347524166107178,-0.0,-6.871936619745611e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741882324219,0.0,0.0,9.438340202905238e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,9.939034498529507e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,7.340949377976358e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741882324219,0.0,0.0,9.939027222571896e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,0.0004714633396361,284.531005859375,294.1499938964844,290.0328063964844,284.3808288574219,292.4915466308594,290.209716796875,284.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005693920888,6.5300085339004e-09,0.0010056874016299,-0.0161597393453121,0.0,0.0,0.0,-0.0080500161275267,60.0,3.725679636001587,-0.0,-6.89591814762025e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736999511719,0.0,0.0,9.456880070501938e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,9.958558075595648e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5734558105469,0.0,0.0,7.355369598371908e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736999511719,0.0,0.0,9.958550799638032e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,0.000472389452625,284.5306701660156,294.1499938964844,290.0136413574219,284.35894775390625,292.4694519042969,290.18560791015625,284.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076689068228,6.7609668974455425e-09,0.0010076621547341,-0.0167647153139114,0.0,0.0,0.0,-0.0081645110622048,60.0,3.717427253723145,-0.0,-6.92303174787412e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,9.501323802396656e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,0.0001000535921775,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,7.389936945401132e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,0.0001000535194179,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718688964844,0.0,0.0,0.0004746095219161,284.53009033203125,294.1499938964844,289.97589111328125,284.3139343261719,292.4251708984375,290.1366271972656,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314644445699514e-09,0.0010123964166268,-0.0182149522006511,0.0,0.0,0.0,-0.008438991382718,60.0,3.704089879989624,-0.0,-6.988247491790389e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,9.501323802396656e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,0.0001000535921775,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,7.389936945401132e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,0.0001000535194179,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718688964844,0.0,0.0,0.0004746095219161,284.53009033203125,294.1499938964844,289.97589111328125,284.3139343261719,292.4251708984375,290.1366271972656,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314644445699514e-09,0.0010123964166268,-0.0182149522006511,0.0,0.0,0.0,-0.008438991382718,60.0,3.704089879989624,-0.0,-6.988247491790389e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57183837890625,0.0,0.0,9.554970893077552e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5720520019531,0.0,0.0,0.0001006185266305,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,7.43166237953119e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718078613281,0.0,0.0,0.0001006184538709,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.0004772893153131,284.529541015625,294.1499938964844,289.9389038085937,284.2674865722656,292.3807983398437,290.0868225097656,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.98299293336413e-09,0.00101811112836,-0.0199653934687376,0.0,0.0,0.0,-0.0087703187018632,60.0,3.6946675777435294,-0.0,-7.067376373015577e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57183837890625,0.0,0.0,9.554970893077552e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5720520019531,0.0,0.0,0.0001006185266305,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,7.43166237953119e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718078613281,0.0,0.0,0.0001006184538709,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.0004772893153131,284.529541015625,294.1499938964844,289.9389038085937,284.2674865722656,292.3807983398437,290.0868225097656,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.98299293336413e-09,0.00101811112836,-0.0199653934687376,0.0,0.0,0.0,-0.0087703187018632,60.0,3.6946675777435294,-0.0,-7.067376373015577e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,9.616289025871084e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.000101264231489,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,7.479354098904878e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709228515625,0.0,0.0,0.0001012641587294,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.570068359375,0.0,0.0,0.0004803522897418,284.529052734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3362731933594,290.03662109375,284.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746923185753985e-09,0.0010246431920677,-0.0219659451395273,0.0,0.0,0.0,-0.0091490307822823,60.0,3.688797473907471,-0.0,-7.158367054671545e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,9.616289025871084e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.000101264231489,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,7.479354098904878e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709228515625,0.0,0.0,0.0001012641587294,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.570068359375,0.0,0.0,0.0004803522897418,284.529052734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3362731933594,290.03662109375,284.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746923185753985e-09,0.0010246431920677,-0.0219659451395273,0.0,0.0,0.0,-0.0091490307822823,60.0,3.688797473907471,-0.0,-7.158367054671545e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,9.68215026659891e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,0.0001019577830447,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,7.530579023296013e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,0.0001019577102852,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,0.0004836421867366,284.5285949707031,294.1499938964844,289.8667907714844,284.17144775390625,292.2916259765625,289.9867553710937,284.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567460601545008e-09,0.0010316594270989,-0.0241144504398107,0.0,0.0,0.0,-0.0095558054745197,60.0,3.68547296524048,-0.0,-7.256747380779417e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,9.68215026659891e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,0.0001019577830447,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,7.530579023296013e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,0.0001019577102852,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,0.0004836421867366,284.5285949707031,294.1499938964844,289.8667907714844,284.17144775390625,292.2916259765625,289.9867553710937,284.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567460601545008e-09,0.0010316594270989,-0.0241144504398107,0.0,0.0,0.0,-0.0095558054745197,60.0,3.68547296524048,-0.0,-7.256747380779417e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
