time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263100,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696716308594,0.0,0.0,9.715336636872962e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0001023072545649,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,7.55639121052809e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696716308594,0.0,0.0,0.0001023071818053,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688171386719,0.0,0.0,0.0004852999700233,284.52838134765625,294.1499938964844,289.84912109375,284.1470031738281,292.2692565917969,289.9621887207031,284.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980927195840651e-09,0.0010351948440074,-0.0251969508826732,0.0,0.0,0.0,-0.0097607783973217,60.0,3.684306383132935,-0.0,-7.306575611210064e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,9.74768991000019e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56951904296875,0.0,0.0,0.0001026479440042,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,7.581554382340983e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,0.0001026478785206,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,0.0004869160766247,284.5281982421875,294.1499938964844,289.83160400390625,284.1224365234375,292.2468566894531,289.9380798339844,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386520298197,1.0384003878982641e-08,0.0010386415524408,-0.0262521691620349,0.0,0.0,0.0,-0.009960601106286,60.0,3.683104276657105,-0.0,-7.355315290169528e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.807198512135074e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687255859375,0.0,0.0,0.0001032746004057,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,7.627838931512088e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684814453125,0.0,0.0,0.0001032745276461,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,0.0004898886545561,284.5278625488281,294.1499938964844,289.7968444824219,284.0731506347656,292.20196533203125,289.8912048339844,284.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125401044864702e-08,0.0010449814144521,-0.0281928461045026,0.0,0.0,0.0,-0.0103281438350677,60.0,3.6797008514404297,-0.0,-7.445386529525423e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.807198512135074e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687255859375,0.0,0.0,0.0001032746004057,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,7.627838931512088e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684814453125,0.0,0.0,0.0001032745276461,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,0.0004898886545561,284.5278625488281,294.1499938964844,289.7968444824219,284.0731506347656,292.20196533203125,289.8912048339844,284.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125401044864702e-08,0.0010449814144521,-0.0281928461045026,0.0,0.0,0.0,-0.0103281438350677,60.0,3.6797008514404297,-0.0,-7.445386529525423e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,9.854634845396504e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,0.0001037741312757,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.0,0.0,7.664733857382089e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,0.0001037740585161,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669250488281,0.0,0.0,0.0004922582302242,284.5275573730469,294.1499938964844,289.76251220703125,284.0238952636719,292.15704345703125,289.8467712402344,284.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.010621122084558,60.0,3.673011064529419,-0.0,-7.517576960935912e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,9.854634845396504e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,0.0001037741312757,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.0,0.0,7.664733857382089e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,0.0001037740585161,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669250488281,0.0,0.0,0.0004922582302242,284.5275573730469,294.1499938964844,289.76251220703125,284.0238952636719,292.15704345703125,289.8467712402344,284.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.010621122084558,60.0,3.673011064529419,-0.0,-7.517576960935912e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,9.889648208627476e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672607421875,0.0,0.0,0.0001041428331518,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,7.691965583944693e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.0001041427676682,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662536621094,0.0,0.0,0.0004940071958117,284.5272827148437,294.1499938964844,289.7284851074219,283.9749450683594,292.11212158203125,289.8049011230469,284.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152578499069476e-08,0.001053764950484,-0.0308810584247112,0.0,0.0,0.0,-0.0108373612165451,60.0,3.661558866500856,-0.0,-7.571082250024119e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,9.889648208627476e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672607421875,0.0,0.0,0.0001041428331518,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,7.691965583944693e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.0001041427676682,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662536621094,0.0,0.0,0.0004940071958117,284.5272827148437,294.1499938964844,289.7284851074219,283.9749450683594,292.11212158203125,289.8049011230469,284.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152578499069476e-08,0.001053764950484,-0.0308810584247112,0.0,0.0,0.0,-0.0108373612165451,60.0,3.661558866500856,-0.0,-7.571082250024119e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,9.890460933092982e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666198730469,0.0,0.0,0.000104151389678,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,7.692597864661366e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,0.0001041513241943,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655822753906,0.0,0.0,0.000494047824759,284.527099609375,294.1499938964844,289.6947326660156,283.9266052246094,292.0673217773437,289.76568603515625,284.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162629126066804e-08,0.0010538530768826,-0.0309073571115732,0.0,0.0,0.0,-0.0108423549681901,60.0,3.642988681793213,-0.0,-7.57231717329887e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,9.890460933092982e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666198730469,0.0,0.0,0.000104151389678,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,7.692597864661366e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,0.0001041513241943,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655822753906,0.0,0.0,0.000494047824759,284.527099609375,294.1499938964844,289.6947326660156,283.9266052246094,292.0673217773437,289.76568603515625,284.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162629126066804e-08,0.0010538530768826,-0.0309073571115732,0.0,0.0,0.0,-0.0108423549681901,60.0,3.642988681793213,-0.0,-7.57231717329887e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660705566406,0.0,0.0,9.863176819635557e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,0.0001038640766637,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658569335937,0.0,0.0,7.671376806683838e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660705566406,0.0,0.0,0.0001038640039041,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652770996094,0.0,0.0,0.0004926848923787,284.5270080566406,294.1499938964844,289.6779479980469,283.9027404785156,292.0450439453125,289.74737548828125,284.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509587591513,1.1822630874291916e-08,0.0010509470012038,-0.0300176218152046,0.0,0.0,0.0,-0.0106738088652491,60.0,3.62640380859375,-0.0,-7.530591261684094e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657653808594,0.0,0.0,9.834279626375064e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,0.0001035597742884,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655517578125,0.0,0.0,7.648901373613626e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657653808594,0.0,0.0,0.0001035597088048,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649719238281,0.0,0.0,0.0004912414588034,284.5269470214844,294.1499938964844,289.66119384765625,283.879150390625,292.0228881835937,289.7299194335937,284.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478789918124,1.1462541138484994e-08,0.0010478674666956,-0.0290752369910478,0.0,0.0,0.0,-0.010495294816792,60.0,3.605413913726807,-0.0,-7.486526243383197e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,9.774095815373585e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0001029260092764,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649719238281,0.0,0.0,7.602090772707015e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,0.0001029259365168,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0004882351786363,284.5268249511719,294.1499938964844,289.6277770996094,283.8328552246094,291.9789123535156,289.6967468261719,284.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414659045636,1.0712577491744923e-08,0.0010414550779387,-0.0271122734993696,0.0,0.0,0.0,-0.0101235089823603,60.0,3.559715509414673,-0.0,-7.395165368961899e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,9.774095815373585e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0001029260092764,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649719238281,0.0,0.0,7.602090772707015e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,0.0001029259365168,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0004882351786363,284.5268249511719,294.1499938964844,289.6277770996094,283.8328552246094,291.9789123535156,289.6967468261719,284.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414659045636,1.0712577491744923e-08,0.0010414550779387,-0.0271122734993696,0.0,0.0,0.0,-0.0101235089823603,60.0,3.559715509414673,-0.0,-7.395165368961899e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646667480469,0.0,0.0,9.70755936577916e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,0.00010222534911,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,7.550340524176136e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,0.0001022252836264,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,0.0004849115794058,284.5267639160156,294.1499938964844,289.5944519042969,283.7880249023437,291.9353942871094,289.6655578613281,284.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883479812344833e-09,0.0010343658505007,-0.0249418262392282,0.0,0.0,0.0,-0.009712491184473,60.0,3.510985851287842,-0.0,-7.294816128933236e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646667480469,0.0,0.0,9.70755936577916e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,0.00010222534911,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,7.550340524176136e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,0.0001022252836264,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,0.0004849115794058,284.5267639160156,294.1499938964844,289.5944519042969,283.7880249023437,291.9353942871094,289.6655578613281,284.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883479812344833e-09,0.0010343658505007,-0.0249418262392282,0.0,0.0,0.0,-0.009712491184473,60.0,3.510985851287842,-0.0,-7.294816128933236e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,9.640087228035554e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,0.0001015148300211,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,7.497861224692315e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,0.0001015147718135,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,0.0004815412394236,284.5267639160156,294.1499938964844,289.56109619140625,283.74493408203125,291.89239501953125,289.6359558105469,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405112236738,0.0,0.0,0.0,-0.0092956935986876,60.0,3.4612390995025635,-0.0,-7.193755635626077e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,9.640087228035554e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,0.0001015148300211,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,7.497861224692315e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,0.0001015147718135,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,0.0004815412394236,284.5267639160156,294.1499938964844,289.56109619140625,283.74493408203125,291.89239501953125,289.6359558105469,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405112236738,0.0,0.0,0.0,-0.0092956935986876,60.0,3.4612390995025635,-0.0,-7.193755635626077e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,9.575986041454598e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0001008398103294,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,7.448004180332646e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,0.0001008397448458,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629577636719,0.0,0.0,0.0004783392359968,284.5267944335937,294.1499938964844,289.5276794433594,283.7038879394531,291.8498229980469,289.60748291015625,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.412161111831665,-0.0,-7.09839582668792e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,9.575986041454598e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0001008398103294,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,7.448004180332646e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,0.0001008397448458,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629577636719,0.0,0.0,0.0004783392359968,284.5267944335937,294.1499938964844,289.5276794433594,283.7038879394531,291.8498229980469,289.60748291015625,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.412161111831665,-0.0,-7.09839582668792e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,9.54626957536675e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,0.0001005268859444,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,7.424892100971192e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634765625,0.0,0.0,0.0001005268277367,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.562744140625,0.0,0.0,0.0004768548824358,284.5268249511719,294.1499938964844,289.51092529296875,283.6842041015625,291.8287353515625,289.5936279296875,284.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.388345718383789,-0.0,-7.054405415374276e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,9.518393926555292e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634765625,0.0,0.0,0.0001002333374344,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630798339844,0.0,0.0,7.403210474876687e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,0.0001002332792268,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,0.0004754624387715,284.52685546875,294.1499938964844,289.494140625,283.6651306152344,291.8077087402344,289.5799560546875,284.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.365099668502808,-0.0,-7.013262859345559e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.469078213442116e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,9.971401595976204e-05,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,7.364853081526235e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.971395775210112e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,0.0004729990032501,284.5269775390625,294.1499938964844,289.4603881835937,283.6289978027344,291.7659912109375,289.5530090332031,284.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.3208043575286865,-0.0,-6.940771157815109e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.469078213442116e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,9.971401595976204e-05,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,7.364853081526235e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.971395775210112e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,0.0004729990032501,284.5269775390625,294.1499938964844,289.4603881835937,283.6289978027344,291.7659912109375,289.5530090332031,284.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.3208043575286865,-0.0,-6.940771157815109e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,9.428601333638652e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,9.928777581080794e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,7.333371468121186e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,9.928771760314704e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,0.0004709771310444,284.5271301269531,294.1499938964844,289.4263916015625,283.5957336425781,291.7245788574219,289.52642822265625,284.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.279578685760498,-0.0,-6.881552394588655e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,9.428601333638652e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,9.928777581080794e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,7.333371468121186e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,9.928771760314704e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,0.0004709771310444,284.5271301269531,294.1499938964844,289.4263916015625,283.5957336425781,291.7245788574219,289.52642822265625,284.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.279578685760498,-0.0,-6.881552394588655e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.396659152116628e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,9.895140829030424e-05,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,7.308526983251795e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.895135008264332e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,0.0004693815717473,284.5273132324219,294.1499938964844,289.3920593261719,283.56561279296875,291.6834716796875,289.4998779296875,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.241421937942505,-0.0,-6.834998345084389e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.396659152116628e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,9.895140829030424e-05,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,7.308526983251795e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.895135008264332e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,0.0004693815717473,284.5273132324219,294.1499938964844,289.3920593261719,283.56561279296875,291.6834716796875,289.4998779296875,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.241421937942505,-0.0,-6.834998345084389e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,9.372333443025128e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,9.86952509265393e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,7.289607310667634e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,9.86951927188784e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,0.0004681664868257,284.5275573730469,294.1499938964844,289.3572998046875,283.5389404296875,291.6426086425781,289.4731140136719,284.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706280781225814e-09,0.0009986454388126,-0.0140019124373793,0.0,0.0,0.0,-0.0076416665688157,60.0,3.20595121383667,-0.0,-6.799648843980324e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,9.372333443025128e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,9.86952509265393e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,7.289607310667634e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,9.86951927188784e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,0.0004681664868257,284.5275573730469,294.1499938964844,289.3572998046875,283.5389404296875,291.6426086425781,289.4731140136719,284.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706280781225814e-09,0.0009986454388126,-0.0140019124373793,0.0,0.0,0.0,-0.0076416665688157,60.0,3.20595121383667,-0.0,-6.799648843980324e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,9.36271098908037e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,9.859391866484656e-05,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.0,0.0,7.282123260665685e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,9.859386045718566e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,0.0004676858370658,284.5276794433594,294.1499938964844,289.3397521972656,283.5269775390625,291.6222229003906,289.4595642089844,284.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,3.189150333404541,-0.0,-6.78569094247905e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,9.354422945762052e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.850664355326444e-05,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,7.275676762219518e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,9.850658534560353e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,0.0004672718350775,284.52783203125,294.1499938964844,289.32208251953125,283.5159606933594,291.6019287109375,289.4458923339844,284.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483072218481766e-09,0.0009967365767806,-0.0134171657264232,0.0,0.0,0.0,-0.007531011942774,60.0,3.1727969646453857,-0.0,-6.773679217531027e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,9.341508120996878e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,9.837063407758252e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,7.265630847541615e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,9.83705831458792e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56085205078125,0.0,0.0,0.0004666266904678,284.52813720703125,294.1499938964844,289.2863464355469,283.4969482421875,291.5613708496094,289.4179992675781,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322102758498204e-09,0.0009953599656,-0.012995459139347,0.0,0.0,0.0,-0.0074512115679681,60.0,3.141359329223633,-0.0,-6.7549812854395e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,9.341508120996878e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,9.837063407758252e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,7.265630847541615e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,9.83705831458792e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56085205078125,0.0,0.0,0.0004666266904678,284.52813720703125,294.1499938964844,289.2863464355469,283.4969482421875,291.5613708496094,289.4179992675781,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322102758498204e-09,0.0009953599656,-0.012995459139347,0.0,0.0,0.0,-0.0074512115679681,60.0,3.141359329223633,-0.0,-6.7549812854395e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.332517947768793e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,9.827596659306435e-05,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,7.258638652274385e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.827591566136108e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,0.0004661776474677,284.5284729003906,294.1499938964844,289.25,283.482177734375,291.5209655761719,289.38922119140625,284.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210041287284639e-09,0.0009944015182554,-0.0127018773928284,0.0,0.0,0.0,-0.0073956572450697,60.0,3.1112284660339355,-0.0,-6.74197977446056e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.332517947768793e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,9.827596659306435e-05,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,7.258638652274385e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.827591566136108e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,0.0004661776474677,284.5284729003906,294.1499938964844,289.25,283.482177734375,291.5209655761719,289.38922119140625,284.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210041287284639e-09,0.0009944015182554,-0.0127018773928284,0.0,0.0,0.0,-0.0073956572450697,60.0,3.1112284660339355,-0.0,-6.74197977446056e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,9.325387509306891e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.8200878710486e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,7.253092917380854e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,9.82008277787827e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.560546875,0.0,0.0,0.0004658214747905,284.5288391113281,294.1499938964844,289.2133483886719,283.4698791503906,291.48065185546875,289.359619140625,284.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.081822395324707,-0.0,-6.731675483706567e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,9.325387509306891e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.8200878710486e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,7.253092917380854e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,9.82008277787827e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.560546875,0.0,0.0,0.0004658214747905,284.5288391113281,294.1499938964844,289.2133483886719,283.4698791503906,291.48065185546875,289.359619140625,284.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.081822395324707,-0.0,-6.731675483706567e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,9.318227967014536e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.812549251364544e-05,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609436035156,0.0,0.0,7.247523899422958e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,9.812543430598451e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604553222656,0.0,0.0,0.0004654638760257,284.5292663574219,294.1499938964844,289.1766662597656,283.45819091796875,291.4404602050781,289.3291931152344,284.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.0526912212371826,-0.0,-6.721337086901259e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
