time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265440,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,9.318227967014536e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.812549251364544e-05,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609436035156,0.0,0.0,7.247523899422958e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,9.812543430598451e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604553222656,0.0,0.0,0.0004654638760257,284.5292663574219,294.1499938964844,289.1766662597656,283.45819091796875,291.4404602050781,289.3291931152344,284.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.0526912212371826,-0.0,-6.721337086901259e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.314625640399754e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.808755567064507e-05,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609130859375,0.0,0.0,7.244721928145736e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.808749746298416e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604248046875,0.0,0.0,0.000465283927042,284.52947998046875,294.1499938964844,289.1583251953125,283.4525451660156,291.4203796386719,289.31378173828125,284.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.038157224655152,-0.0,-6.716138045703701e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.310997847933322e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,9.8049349617213e-05,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,7.241900311782956e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.804929868550973e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5603942871094,0.0,0.0,0.0004651027265936,284.5296936035156,294.1499938964844,289.1400146484375,283.4470520019531,291.4003601074219,289.2982177734375,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.023633003234864,-0.0,-6.710904187912092e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,9.303612750954926e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,9.7971576906275e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,7.236155943246558e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,9.79715259745717e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56036376953125,0.0,0.0,0.0004647338064387,284.5301818847656,294.1499938964844,289.10333251953125,283.4364318847656,291.3603210449219,289.2668762207031,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.9945993423461914,-0.0,-6.700256705016727e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,9.303612750954926e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,9.7971576906275e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,7.236155943246558e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,9.79715259745717e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56036376953125,0.0,0.0,0.0004647338064387,284.5301818847656,294.1499938964844,289.10333251953125,283.4364318847656,291.3603210449219,289.2668762207031,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.9945993423461914,-0.0,-6.700256705016727e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,9.29599700612016e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,9.789138130145147e-05,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,7.230232586152852e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,9.789133036974818e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5603332519531,0.0,0.0,0.0004643533902708,284.5307006835937,294.1499938964844,289.0666809082031,283.4263610839844,291.3204040527344,289.2352600097656,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.965565919876098,-0.0,-6.689285925176591e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,9.29599700612016e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,9.789138130145147e-05,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,7.230232586152852e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,9.789133036974818e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5603332519531,0.0,0.0,0.0004643533902708,284.5307006835937,294.1499938964844,289.0666809082031,283.4263610839844,291.3204040527344,289.2352600097656,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.965565919876098,-0.0,-6.689285925176591e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,9.288124419981614e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,9.780847904039548e-05,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,7.224109140224755e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,9.780842810869216e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56036376953125,0.0,0.0,0.0004639601684175,284.53125,294.1499938964844,289.0299987792969,283.416748046875,291.2805480957031,289.2034912109375,284.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.9365174770355225,-0.0,-6.677954900169425e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,9.288124419981614e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,9.780847904039548e-05,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,7.224109140224755e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,9.780842810869216e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56036376953125,0.0,0.0,0.0004639601684175,284.53125,294.1499938964844,289.0299987792969,283.416748046875,291.2805480957031,289.2034912109375,284.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.9365174770355225,-0.0,-6.677954900169425e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.279947698814794e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,9.772237535798922e-05,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56085205078125,0.0,0.0,7.217749953269958e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.772232442628592e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604248046875,0.0,0.0,0.0004635517543647,284.5318298339844,294.1499938964844,288.99334716796875,283.4076232910156,291.2408142089844,289.171630859375,284.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.0070707770064473,60.0,2.907442331314087,-0.0,-6.666196838978068e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.279947698814794e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,9.772237535798922e-05,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56085205078125,0.0,0.0,7.217749953269958e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.772232442628592e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604248046875,0.0,0.0,0.0004635517543647,284.5318298339844,294.1499938964844,288.99334716796875,283.4076232910156,291.2408142089844,289.171630859375,284.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.0070707770064473,60.0,2.907442331314087,-0.0,-6.666196838978068e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.27576402318664e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,9.767831943463534e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609130859375,0.0,0.0,7.214495417429134e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.767826850293204e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604553222656,0.0,0.0,0.0004633427597582,284.5321350097656,294.1499938964844,288.9750061035156,283.4032592773437,291.220947265625,289.1557006835937,284.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.892895698547364,-0.0,-6.6601849368908e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,9.271492308471352e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,9.763333946466446e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609436035156,0.0,0.0,7.211173215182498e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,9.763328853296116e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604858398437,0.0,0.0,0.0004631293995771,284.5324401855469,294.1499938964844,288.9566650390625,283.3989562988281,291.2011413574219,289.1398010253906,284.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.8783419132232666,-0.0,-6.654049400367512e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,9.2627655249089e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.754143684403972e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,7.204385474324226e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,9.75413859123364e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,0.0004626934824045,284.5330810546875,294.1499938964844,288.9200134277344,283.3907470703125,291.1615600585937,289.1080322265625,284.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.84921932220459,-0.0,-6.641523242478797e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,9.2627655249089e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.754143684403972e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,7.204385474324226e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,9.75413859123364e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,0.0004626934824045,284.5330810546875,294.1499938964844,288.9200134277344,283.3907470703125,291.1615600585937,289.1080322265625,284.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.84921932220459,-0.0,-6.641523242478797e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,9.253770986106248e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.744671842781828e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,7.197389641078189e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.744666749611496e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,0.0004622442065738,284.53375244140625,294.1499938964844,288.8833312988281,283.3829345703125,291.1221008300781,289.0764465332031,284.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.820079803466797,-0.0,-6.62862547073928e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,9.253770986106248e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.744671842781828e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,7.197389641078189e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.744666749611496e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,0.0004622442065738,284.53375244140625,294.1499938964844,288.8833312988281,283.3829345703125,291.1221008300781,289.0764465332031,284.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.820079803466797,-0.0,-6.62862547073928e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.244582906831056e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616455078125,0.0,0.0,9.734996274346486e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,7.190243195509538e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,9.734991908771916e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,0.0004617852391675,284.5344543457031,294.1499938964844,288.8466796875,283.3755187988281,291.08270263671875,289.0450134277344,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.790937185287476,-0.0,-6.615464087644797e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.244582906831056e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616455078125,0.0,0.0,9.734996274346486e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,7.190243195509538e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,9.734991908771916e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,0.0004617852391675,284.5344543457031,294.1499938964844,288.8466796875,283.3755187988281,291.08270263671875,289.0450134277344,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.790937185287476,-0.0,-6.615464087644797e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.0,0.0,9.235215838998556e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56182861328125,0.0,0.0,9.725131531013176e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,7.182957051554695e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616455078125,0.0,0.0,9.725127165438607e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,0.0004613173368852,284.53515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0433959960937,289.0138244628906,284.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7618072032928467,-0.0,-6.60205827784921e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.0,0.0,9.235215838998556e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56182861328125,0.0,0.0,9.725131531013176e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,7.182957051554695e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616455078125,0.0,0.0,9.725127165438607e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,0.0004613173368852,284.53515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0433959960937,289.0138244628906,284.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7618072032928467,-0.0,-6.60205827784921e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,9.230492287315428e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,9.72015768638812e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616149902344,0.0,0.0,7.179283420555294e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,9.720153320813552e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.0004610813921317,284.5355529785156,294.1499938964844,288.7916564941406,283.3651123046875,291.0237731933594,288.9983215332031,284.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.7472500801086426,-0.0,-6.59530456914581e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,9.225741814589128e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,9.715155465528368e-05,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,7.175588689278811e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,9.7151510999538e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,0.000460844108602,284.5359191894531,294.1499938964844,288.7733459472656,283.3617858886719,291.0041809082031,288.98291015625,284.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.7327027320861816,-0.0,-6.588515333305622e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,9.21620667213574e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.705114644020796e-05,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,7.168172305682674e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,9.705109550850466e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,0.0004603678244166,284.5367126464844,294.1499938964844,288.7366638183594,283.35546875,290.96502685546875,288.9523010253906,284.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.703643083572388,-0.0,-6.574898492317517e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,9.21620667213574e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.705114644020796e-05,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,7.168172305682674e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,9.705109550850466e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,0.0004603678244166,284.5367126464844,294.1499938964844,288.7366638183594,283.35546875,290.96502685546875,288.9523010253906,284.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.703643083572388,-0.0,-6.574898492317517e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,9.2066649813205e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625305175781,0.0,0.0,9.695066546555609e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622253417969,0.0,0.0,7.160750828916207e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623474121094,0.0,0.0,9.69506218098104e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,0.000459891220089,284.5375061035156,294.1499938964844,288.70001220703125,283.34942626953125,290.9259948730469,288.9220275878906,284.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.6746413707733154,-0.0,-6.561285914585825e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,9.2066649813205e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625305175781,0.0,0.0,9.695066546555609e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622253417969,0.0,0.0,7.160750828916207e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623474121094,0.0,0.0,9.69506218098104e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,0.000459891220089,284.5375061035156,294.1499938964844,288.70001220703125,283.34942626953125,290.9259948730469,288.9220275878906,284.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.6746413707733154,-0.0,-6.561285914585825e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.197170584229752e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,9.685067925602198e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,7.153365731937811e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.685063560027628e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,0.0004594169440679,284.5383605957031,294.1499938964844,288.663330078125,283.3437194824219,290.88702392578125,288.89208984375,284.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.645712614059448,-0.0,-6.547755049268744e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.197170584229752e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,9.685067925602198e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,7.153365731937811e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.685063560027628e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,0.0004594169440679,284.5383605957031,294.1499938964844,288.663330078125,283.3437194824219,290.88702392578125,288.89208984375,284.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.645712614059448,-0.0,-6.547755049268744e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629577636719,0.0,0.0,9.187778050545604e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,9.675177716417238e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,7.14606067049317e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629577636719,0.0,0.0,9.67517335084267e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,0.0004589477903209,284.5392150878906,294.1499938964844,288.6266784667969,283.3382568359375,290.8481140136719,288.86248779296875,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.6168746948242188,-0.0,-6.534383345524476e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629577636719,0.0,0.0,9.187778050545604e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,9.675177716417238e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,7.14606067049317e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629577636719,0.0,0.0,9.67517335084267e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,0.0004589477903209,284.5392150878906,294.1499938964844,288.6266784667969,283.3382568359375,290.8481140136719,288.86248779296875,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.6168746948242188,-0.0,-6.534383345524476e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,9.1831294412259e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,9.670282452134416e-05,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56298828125,0.0,0.0,7.142445247154683e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,9.670278086559848e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,0.0004587155708577,284.5396728515625,294.1499938964844,288.6083374023437,283.33563232421875,290.8287048339844,288.84783935546875,284.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.602492570877075,-0.0,-6.527771034825491e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,9.178530308417976e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634460449219,0.0,0.0,9.665439574746416e-05,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,7.138867658795789e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,9.665435209171848e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.562744140625,0.0,0.0,0.0004584858543239,284.54010009765625,294.1499938964844,288.5899963378906,283.33306884765625,290.809326171875,288.8332824707031,284.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644201570103e-09,0.000977988471277,-0.007672949694097,0.0,0.0,0.0,-0.0064441277645528,60.0,2.5881385803222656,-0.0,-6.521231910028291e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.16950448299758e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638122558594,0.0,0.0,9.655934263719246e-05,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,7.131847087293863e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.655929898144676e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,0.0004580349777825,284.541015625,294.1499938964844,288.5533447265625,283.328125,290.77056884765625,288.8044738769531,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.5595271587371826,-0.0,-6.508407324190557e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.16950448299758e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638122558594,0.0,0.0,9.655934263719246e-05,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,7.131847087293863e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.655929898144676e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,0.0004580349777825,284.541015625,294.1499938964844,288.5533447265625,283.328125,290.77056884765625,288.8044738769531,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.5595271587371826,-0.0,-6.508407324190557e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.16069548111409e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,9.646657417761162e-05,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,7.124995318008587e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56402587890625,0.0,0.0,9.646653779782356e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0004575949569698,284.5419616699219,294.1499938964844,288.51666259765625,283.32342529296875,290.7319030761719,288.77606201171875,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.531034231185913,-0.0,-6.495903193126652e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.16069548111409e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,9.646657417761162e-05,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,7.124995318008587e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56402587890625,0.0,0.0,9.646653779782356e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0004575949569698,284.5419616699219,294.1499938964844,288.51666259765625,283.32342529296875,290.7319030761719,288.77606201171875,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.531034231185913,-0.0,-6.495903193126652e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,9.1521957074292e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,9.637707262299956e-05,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,7.11838438292034e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,9.637702896725386e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639343261719,0.0,0.0,0.0004571703902911,284.5429077148437,294.1499938964844,288.4800109863281,283.31890869140625,290.6933288574219,288.7480163574219,284.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624183106591317e-09,0.0009751816978678,-0.0068129119463264,0.0,0.0,0.0,-0.0062814112752676,60.0,2.502681255340576,-0.0,-6.483850256699952e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,9.1521957074292e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,9.637707262299956e-05,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,7.11838438292034e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,9.637702896725386e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639343261719,0.0,0.0,0.0004571703902911,284.5429077148437,294.1499938964844,288.4800109863281,283.31890869140625,290.6933288574219,288.7480163574219,284.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624183106591317e-09,0.0009751816978678,-0.0068129119463264,0.0,0.0,0.0,-0.0062814112752676,60.0,2.502681255340576,-0.0,-6.483850256699952e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
