time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267780,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,9.14401825866662e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,9.629096166463567e-05,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,7.112024468369782e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,9.629091800889e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,0.0004567619471345,284.5438842773437,294.1499938964844,288.4433288574219,283.3145751953125,290.6548156738281,288.7203674316406,284.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860500503132357e-09,0.0009743101545609,-0.0065458565950393,0.0,0.0,0.0,-0.0062308860942721,60.0,2.474478483200073,-0.0,-6.472264857393385e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,9.14401825866662e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,9.629096166463567e-05,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,7.112024468369782e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,9.629091800889e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,0.0004567619471345,284.5438842773437,294.1499938964844,288.4433288574219,283.3145751953125,290.6548156738281,288.7203674316406,284.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860500503132357e-09,0.0009743101545609,-0.0065458565950393,0.0,0.0,0.0,-0.0062308860942721,60.0,2.474478483200073,-0.0,-6.472264857393385e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650939941406,0.0,0.0,9.140060865320264e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.624929225537926e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649719238281,0.0,0.0,7.108946738298982e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650939941406,0.0,0.0,9.624924859963356e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.000456564273918,284.5444030761719,294.1499938964844,288.42498779296875,283.3124694824219,290.63555908203125,288.7066650390625,284.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.81117684686194e-09,0.0009738883818499,-0.0064166137017309,0.0,0.0,0.0,-0.0062064342200756,60.0,2.460432291030884,-0.0,-6.46666151737918e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653381347656,0.0,0.0,9.136213338933884e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654602050781,0.0,0.0,9.620877244742589e-05,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,7.105954136932269e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653381347656,0.0,0.0,9.62087287916802e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648193359375,0.0,0.0,0.0004563720722217,284.5448913574219,294.1499938964844,288.4066772460937,283.3104248046875,290.6163635253906,288.6930847167969,284.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763222317625491e-09,0.0009734783088788,-0.0062909582629799,0.0,0.0,0.0,-0.0061826608143746,60.0,2.446429967880249,-0.0,-6.46121662839505e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.128814417636022e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,9.613085421733558e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,7.10019885445945e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.61308105615899e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653076171875,0.0,0.0,0.0004560024826787,284.5459289550781,294.1499938964844,288.3699951171875,283.3064270019531,290.57794189453125,288.6661376953125,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670995646880669e-09,0.0009726896532811,-0.0060492954216897,0.0,0.0,0.0,-0.0061369398608803,60.0,2.418537378311157,-0.0,-6.450750333897305e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.128814417636022e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,9.613085421733558e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,7.10019885445945e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.61308105615899e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653076171875,0.0,0.0,0.0004560024826787,284.5459289550781,294.1499938964844,288.3699951171875,283.3064270019531,290.57794189453125,288.6661376953125,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670995646880669e-09,0.0009726896532811,-0.0060492954216897,0.0,0.0,0.0,-0.0061369398608803,60.0,2.418537378311157,-0.0,-6.450750333897305e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,9.121873154072092e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,9.605776722310112e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,7.094800093909726e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,9.605772356735542e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,0.0004556557978503,284.5469665527344,294.1499938964844,288.3333435058594,283.30255126953125,290.53961181640625,288.6395568847656,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.584485292445038e-09,0.0009719498339109,-0.0058226096443831,0.0,0.0,0.0,-0.0060940529219806,60.0,2.3908185958862305,-0.0,-6.440941291430137e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,9.121873154072092e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,9.605776722310112e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,7.094800093909726e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,9.605772356735542e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,0.0004556557978503,284.5469665527344,294.1499938964844,288.3333435058594,283.30255126953125,290.53961181640625,288.6395568847656,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.584485292445038e-09,0.0009719498339109,-0.0058226096443831,0.0,0.0,0.0,-0.0060940529219806,60.0,2.3908185958862305,-0.0,-6.440941291430137e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.115404827753082e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56695556640625,0.0,0.0,9.598964243195952e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,7.089768769219518e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.598959877621382e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,0.0004553326580207,284.54803466796875,294.1499938964844,288.2966613769531,283.2987976074219,290.5013427734375,288.6132202148437,284.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503852014612562e-09,0.0009712603059597,-0.0056113228201866,0.0,0.0,0.0,-0.0060540791600942,60.0,2.363267183303833,-0.0,-6.431804422390996e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.115404827753082e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56695556640625,0.0,0.0,9.598964243195952e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,7.089768769219518e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.598959877621382e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,0.0004553326580207,284.54803466796875,294.1499938964844,288.2966613769531,283.2987976074219,290.5013427734375,288.6132202148437,284.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503852014612562e-09,0.0009712603059597,-0.0056113228201866,0.0,0.0,0.0,-0.0060540791600942,60.0,2.363267183303833,-0.0,-6.431804422390996e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673522949219,0.0,0.0,9.109510574489832e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.592757851351053e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,7.085184188326821e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673522949219,0.0,0.0,9.592753485776484e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,0.0004550382436718,284.54913330078125,294.1499938964844,288.260009765625,283.2951354980469,290.4631042480469,288.587158203125,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706344571895,2.430385448448646e-09,0.0009706320706754,-0.0054188151843845,0.0,0.0,0.0,-0.00601765839383,60.0,2.335913181304932,-0.0,-6.423485388040717e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673522949219,0.0,0.0,9.109510574489832e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.592757851351053e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,7.085184188326821e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673522949219,0.0,0.0,9.592753485776484e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,0.0004550382436718,284.54913330078125,294.1499938964844,288.260009765625,283.2951354980469,290.4631042480469,288.587158203125,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706344571895,2.430385448448646e-09,0.0009706320706754,-0.0054188151843845,0.0,0.0,0.0,-0.00601765839383,60.0,2.335913181304932,-0.0,-6.423485388040717e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,9.106750803766772e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,9.589851106284186e-05,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,7.083037780830637e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.0,0.0,9.58984746830538e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671691894531,0.0,0.0,0.000454900378827,284.5496826171875,294.1499938964844,288.2416687011719,283.2933654785156,290.4440002441406,288.57421875,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.3959783046478833e-09,0.0009703377727419,-0.0053286561742424,0.0,0.0,0.0,-0.0060006012208759,60.0,2.322300910949707,-0.0,-6.419591613848753e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56793212890625,0.0,0.0,9.104143100557847e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56805419921875,0.0,0.0,9.587105887476356e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,7.081009971443564e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56793212890625,0.0,0.0,9.587101521901786e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56744384765625,0.0,0.0,0.0004547701682895,284.5502319335937,294.1499938964844,288.22332763671875,283.29156494140625,290.4249267578125,288.5613098144531,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363479412181846e-09,0.0009700598893687,-0.0052434974350035,0.0,0.0,0.0,-0.0059844902716577,60.0,2.308734178543091,-0.0,-6.415914555191193e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682373046875,0.0,0.0,9.101417526835576e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683898925781,0.0,0.0,9.584234794601798e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,7.07888975739479e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682373046875,0.0,0.0,9.584231156622992e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.0004546339914668,284.5508728027344,294.1499938964844,288.2027893066406,283.28961181640625,290.403564453125,288.5469055175781,284.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294985940225388e-09,0.0009697693167254,-0.0051544555462896,0.0,0.0,0.0,-0.005967644508928,60.0,2.293599367141724,-0.0,-6.412070518990731e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.099437011172996e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686340332031,0.0,0.0,9.582148777553812e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683898925781,0.0,0.0,7.077348709572107e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.582145139575005e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,0.0004545350675471,284.5513610839844,294.1499938964844,288.1866760253906,283.2880554199219,290.38677978515625,288.5355834960937,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695604094304,2.304803681241196e-09,0.0009695580811239,-0.0050897458568215,0.0,0.0,0.0,-0.0059554018080234,60.0,2.2817494869232178,-0.0,-6.409278086039194e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,9.095430141314864e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,9.577930177329108e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689697265625,0.0,0.0,7.074233144521713e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,9.5779265393503e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686340332031,0.0,0.0,0.0004543349496088,284.5525207519531,294.1499938964844,288.1499938964844,283.2846069335937,290.34869384765625,288.5099182128906,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,2.254957675933838,-0.0,-6.403632113460844e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,9.095430141314864e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,9.577930177329108e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689697265625,0.0,0.0,7.074233144521713e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,9.5779265393503e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686340332031,0.0,0.0,0.0004543349496088,284.5525207519531,294.1499938964844,288.1499938964844,283.2846069335937,290.34869384765625,288.5099182128906,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,2.254957675933838,-0.0,-6.403632113460844e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,9.092746040550992e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,9.575103467795998e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696105957031,0.0,0.0,7.072144944686443e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,9.575099829817192e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,0.0004542008682619,284.5536804199219,294.1499938964844,288.1101989746094,283.2789306640625,290.31060791015625,288.4840393066406,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.2213770822787637e-09,0.0009688446298241,-0.0048711369745433,0.0,0.0,0.0,-0.0059140431694686,60.0,2.227416753768921,-0.0,-6.399848473392923e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,9.092746040550992e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,9.575103467795998e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696105957031,0.0,0.0,7.072144944686443e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,9.575099829817192e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,0.0004542008682619,284.5536804199219,294.1499938964844,288.1101989746094,283.2789306640625,290.31060791015625,288.4840393066406,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.2213770822787637e-09,0.0009688446298241,-0.0048711369745433,0.0,0.0,0.0,-0.0059140431694686,60.0,2.227416753768921,-0.0,-6.399848473392923e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.091896208701657e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.574208525009452e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.071483560139313e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.574204887030646e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0004541584057733,284.55487060546875,294.1499938964844,288.064453125,283.2690124511719,290.2723999023437,288.4572448730469,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210752247933101e-09,0.0009687537094578,-0.0048432960174977,0.0,0.0,0.0,-0.0059087756089866,60.0,2.1973047256469727,-0.0,-6.398648366712223e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.091896208701657e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.574208525009452e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.071483560139313e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.574204887030646e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0004541584057733,284.55487060546875,294.1499938964844,288.064453125,283.2690124511719,290.2723999023437,288.4572448730469,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210752247933101e-09,0.0009687537094578,-0.0048432960174977,0.0,0.0,0.0,-0.0059087756089866,60.0,2.1973047256469727,-0.0,-6.398648366712223e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,9.092161053558812e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708312988281,0.0,0.0,9.574487194186077e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,7.071689469739795e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,9.57448355620727e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,0.0004541716480161,284.55548095703125,294.1499938964844,288.0395202636719,283.2625732421875,290.2532653808594,288.4432983398437,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.214037175818362e-09,0.0009687817655503,-0.0048519037663936,0.0,0.0,0.0,-0.0059104040265083,60.0,2.181040048599243,-0.0,-6.39901927002029e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,9.092838445212692e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711364746094,0.0,0.0,9.575200238032266e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,7.072216249071062e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,9.57519660005346e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,0.000454205495771,284.5560607910156,294.1499938964844,288.0133056640625,283.2552185058594,290.2340393066406,288.4288635253906,284.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855980318,2.2224582174601437e-09,0.0009688537684269,-0.0048739705234766,0.0,0.0,0.0,-0.005914578679949,60.0,2.1640419960021973,-0.0,-6.399970686743472e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717163085937,0.0,0.0,9.095491259358825e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57183837890625,0.0,0.0,9.577994205756112e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,7.074279710650444e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,9.577990567777306e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,0.000454338005511,284.5572814941406,294.1499938964844,287.9572448730469,283.2378234863281,290.19537353515625,288.3983154296875,284.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255475806123286e-09,0.0009691360755823,-0.0049604885280132,0.0,0.0,0.0,-0.0059309466741979,60.0,2.127831220626831,-0.0,-6.40370174664895e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717163085937,0.0,0.0,9.095491259358825e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57183837890625,0.0,0.0,9.577994205756112e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,7.074279710650444e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,9.577990567777306e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,0.000454338005511,284.5572814941406,294.1499938964844,287.9572448730469,283.2378234863281,290.19537353515625,288.3983154296875,284.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255475806123286e-09,0.0009691360755823,-0.0049604885280132,0.0,0.0,0.0,-0.0059309466741979,60.0,2.127831220626831,-0.0,-6.40370174664895e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.099812450585888e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,9.582544589648025e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,7.077641203068197e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.582541679264978e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,0.0004545538977254,284.5585327148437,294.1499938964844,287.8967590332031,283.2172241210937,290.1563720703125,288.36492919921875,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984772406,2.309284985457793e-09,0.0009695961489342,-0.0051014889031648,0.0,0.0,0.0,-0.0059576220810413,60.0,2.0888829231262207,-0.0,-6.409784703009791e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.099812450585888e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,9.582544589648025e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,7.077641203068197e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.582541679264978e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,0.0004545538977254,284.5585327148437,294.1499938964844,287.8967590332031,283.2172241210937,290.1563720703125,288.36492919921875,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984772406,2.309284985457793e-09,0.0009695961489342,-0.0051014889031648,0.0,0.0,0.0,-0.0059576220810413,60.0,2.0888829231262207,-0.0,-6.409784703009791e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,9.105875506065786e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,9.588929242454468e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,7.082356023602188e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,9.588925604475662e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,0.0004548567521851,284.5597839355469,294.1499938964844,287.8323974609375,283.1937255859375,290.11688232421875,288.32769775390625,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702441166155,2.384785924292032e-09,0.0009702417301014,-0.0052993283607065,0.0,0.0,0.0,-0.0059950510039925,60.0,2.047365427017212,-0.0,-6.418325426693627e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,9.105875506065786e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,9.588929242454468e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,7.082356023602188e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,9.588925604475662e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,0.0004548567521851,284.5597839355469,294.1499938964844,287.8323974609375,283.1937255859375,290.11688232421875,288.32769775390625,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702441166155,2.384785924292032e-09,0.0009702417301014,-0.0052993283607065,0.0,0.0,0.0,-0.0059950510039925,60.0,2.047365427017212,-0.0,-6.418325426693627e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,9.113542182603852e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.0,0.0,9.597002645023168e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,7.088319398462772e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,9.59699900704436e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57342529296875,0.0,0.0,0.0004552397294901,284.5610656738281,294.1499938964844,287.7646484375,283.16766357421875,290.0769348144531,288.28643798828125,284.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710607118904,2.4802737641493877e-09,0.000971058208961,-0.0055495402775704,0.0,0.0,0.0,-0.0060423882678151,60.0,2.003875494003296,-0.0,-6.42913420279001e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,9.113542182603852e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.0,0.0,9.597002645023168e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,7.088319398462772e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,9.59699900704436e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57342529296875,0.0,0.0,0.0004552397294901,284.5610656738281,294.1499938964844,287.7646484375,283.16766357421875,290.0769348144531,288.28643798828125,284.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710607118904,2.4802737641493877e-09,0.000971058208961,-0.0055495402775704,0.0,0.0,0.0,-0.0060423882678151,60.0,2.003875494003296,-0.0,-6.42913420279001e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,9.117926674662158e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,9.601619967725128e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,7.09172963979654e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,9.60161632974632e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,0.0004554587358143,284.56170654296875,294.1499938964844,287.72967529296875,283.1537780761719,290.0567626953125,288.26422119140625,284.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926384568214,0.0,0.0,0.0,-0.0060694608837366,60.0,1.9814841747283936,-0.0,-6.435320187847537e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,9.122805204242468e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.0,0.0,9.606757521396504e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,7.095524051692337e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,9.606753883417696e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741882324219,0.0,0.0,0.0004557024512905,284.5623779296875,294.1499938964844,287.6940612792969,283.139404296875,290.03643798828125,288.2406311035156,284.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.5956485849576442e-09,0.0009720447706058,-0.0058518615551292,0.0,0.0,0.0,-0.0060995845124125,60.0,1.958633303642273,-0.0,-6.442206768042524e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751037597656,0.0,0.0,9.129646787187085e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,9.613960719434544e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,7.100844231899828e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751037597656,0.0,0.0,9.6139578090515e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,0.0004560441593639,284.5632019042969,294.1499938964844,287.6476135253906,283.1203308105469,290.0102233886719,288.20867919921875,284.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760916575,2.680858424142229e-09,0.0009727734141051,-0.006075139157474,0.0,0.0,0.0,-0.0061418265104293,60.0,1.9288785457611084,-0.0,-6.451869438706126e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,9.13377953111194e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57550048828125,0.0,0.0,9.61831392487511e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,7.104059477569535e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,9.618310286896305e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,0.0004562506219372,284.5636901855469,294.1499938964844,287.62109375,283.1093139648437,289.99542236328125,288.1898803710937,284.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732343018507776e-09,0.0009732136386446,-0.0062100454233586,0.0,0.0,0.0,-0.006167349871248,60.0,1.9119243621826167,-0.0,-6.457711521079545e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0,9.146353113465012e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,9.63155398494564e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,7.113838364602998e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0,9.631550346966832e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,0.0004568787117023,284.56500244140625,294.1499938964844,287.5462951660156,283.07769775390625,289.9537658691406,288.13330078125,284.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889601821902033e-09,0.0009745528805069,-0.0066204303875565,0.0,0.0,0.0,-0.0062449914403259,60.0,1.8639535903930664,-0.0,-6.475499247926565e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0,9.146353113465012e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,9.63155398494564e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,7.113838364602998e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0,9.631550346966832e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,0.0004568787117023,284.56500244140625,294.1499938964844,287.5462951660156,283.07769775390625,289.9537658691406,288.13330078125,284.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889601821902033e-09,0.0009745528805069,-0.0066204303875565,0.0,0.0,0.0,-0.0062449914403259,60.0,1.8639535903930664,-0.0,-6.475499247926565e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769958496094,0.0,0.0,9.160448826150969e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,9.646396938478574e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,7.12480177753605e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.0,0.0,9.646394028095528e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004575828206725,284.5663452148437,294.1499938964844,287.4701538085937,283.04498291015625,289.91143798828125,288.07037353515625,284.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.8150774240493768,-0.0,-6.495469762057837e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
