time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270120,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769958496094,0.0,0.0,9.160448826150969e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,9.646396938478574e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,7.12480177753605e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.0,0.0,9.646394028095528e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004575828206725,284.5663452148437,294.1499938964844,287.4701538085937,283.04498291015625,289.91143798828125,288.07037353515625,284.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.8150774240493768,-0.0,-6.495469762057837e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.176024468615652e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,9.662799129728228e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57769775390625,0.0,0.0,7.136915519367903e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.66279549174942e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774230957031,0.0,0.0,0.0004583608533721,284.5677185058594,294.1499938964844,287.3931884765625,283.0114440917969,289.8683776855469,288.0004272460937,284.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258566527719608e-09,0.0009777133818715,-0.0075888992287218,0.0,0.0,0.0,-0.0064282217063009,60.0,1.7655988931655884,-0.0,-6.517574036024598e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.176024468615652e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,9.662799129728228e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57769775390625,0.0,0.0,7.136915519367903e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.66279549174942e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774230957031,0.0,0.0,0.0004583608533721,284.5677185058594,294.1499938964844,287.3931884765625,283.0114440917969,289.8683776855469,288.0004272460937,284.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258566527719608e-09,0.0009777133818715,-0.0075888992287218,0.0,0.0,0.0,-0.0064282217063009,60.0,1.7655988931655884,-0.0,-6.517574036024598e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782470703125,0.0,0.0,9.184201917378232e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783386230469,0.0,0.0,9.671410225564614e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,7.143276161514223e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782470703125,0.0,0.0,9.671406587585808e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,0.0004587693256326,284.56842041015625,294.1499938964844,287.3545837402344,282.9945068359375,289.8466186523437,287.9634094238281,284.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.7407453060150146,-0.0,-6.529193541382483e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57867431640625,0.0,0.0,9.192719153361396e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.680379298515618e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,7.149900193326175e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57867431640625,0.0,0.0,9.680375660536812e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782470703125,0.0,0.0,0.00045919479453,284.569091796875,294.1499938964844,287.31591796875,282.9775085449219,289.8246765136719,287.9247436523437,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.7158515453338623,-0.0,-6.541307584484457e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.210423741023988e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.0,0.0,9.6990232123062e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794372558594,0.0,0.0,7.163670670706779e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.699020301923156e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,0.0004600792017299,284.57049560546875,294.1499938964844,287.2388610839844,282.94354248046875,289.7803955078125,287.843505859375,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.666075348854065,-0.0,-6.56652545671932e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.210423741023988e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.0,0.0,9.6990232123062e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794372558594,0.0,0.0,7.163670670706779e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.699020301923156e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,0.0004600792017299,284.57049560546875,294.1499938964844,287.2388610839844,282.94354248046875,289.7803955078125,287.843505859375,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.666075348854065,-0.0,-6.56652545671932e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,9.228863200405613e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,9.718440560391171e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.580322265625,0.0,0.0,7.178012310760096e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,9.718437650008128e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800170898437,0.0,0.0,0.0004610002797562,284.5719299316406,294.1499938964844,287.1625061035156,282.9098815917969,289.7353820800781,287.7566223144531,284.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.6165846586227417,-0.0,-6.592840406938194e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,9.228863200405613e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,9.718440560391171e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.580322265625,0.0,0.0,7.178012310760096e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,9.718437650008128e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800170898437,0.0,0.0,0.0004610002797562,284.5719299316406,294.1499938964844,287.1625061035156,282.9098815917969,289.7353820800781,287.7566223144531,284.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.6165846586227417,-0.0,-6.592840406938194e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813293457031,0.0,0.0,9.247685375157744e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.738261724123733e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812072753906,0.0,0.0,7.192652265075594e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813293457031,0.0,0.0,9.738258086144924e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,0.0004619405081029,284.5733642578125,294.1499938964844,287.0873718261719,282.8768920898437,289.68975830078125,287.6656799316406,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5675809383392334,-0.0,-6.619756476311522e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813293457031,0.0,0.0,9.247685375157744e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.738261724123733e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812072753906,0.0,0.0,7.192652265075594e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813293457031,0.0,0.0,9.738258086144924e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,0.0004619405081029,284.5733642578125,294.1499938964844,287.0873718261719,282.8768920898437,289.68975830078125,287.6656799316406,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5675809383392334,-0.0,-6.619756476311522e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,9.26661814446561e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,9.758198575582357e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,7.207377348095179e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,9.75819566519931e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58184814453125,0.0,0.0,0.0004628862370736,284.5747985839844,294.1499938964844,287.0139465332031,282.8450012207031,289.6435546875,287.5713195800781,284.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.519500494003296,-0.0,-6.646886419048317e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,9.26661814446561e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,9.758198575582357e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,7.207377348095179e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,9.75819566519931e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58184814453125,0.0,0.0,0.0004628862370736,284.5747985839844,294.1499938964844,287.0139465332031,282.8450012207031,289.6435546875,287.5713195800781,284.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.519500494003296,-0.0,-6.646886419048317e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,9.27605215110816e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,9.768132440513e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,7.214714423753321e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,9.768129530129954e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,0.0004633574571926,284.5755310058594,294.1499938964844,286.9780578613281,282.82958984375,289.6202392578125,287.5233459472656,284.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.4958224296569824,-0.0,-6.660424389792753e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,9.285402484238148e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832824707031,0.0,0.0,9.777978993952274e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58306884765625,0.0,0.0,7.221987470984459e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,9.777976083569229e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,0.0004638245445676,284.5762634277344,294.1499938964844,286.9428100585937,282.8145751953125,289.5967712402344,287.4750366210937,284.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.47250235080719,-0.0,-6.673857910755032e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838623046875,0.0,0.0,9.298720397055148e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,9.792003402253612e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,7.23234552424401e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838623046875,0.0,0.0,9.792000491870569e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0,0.0004644897999241,284.57733154296875,294.1499938964844,286.89324951171875,282.7937927246094,289.5628356933594,287.4052429199219,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.4395054578781128,-0.0,-6.69301343236839e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,9.30383539525792e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.797390521271154e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58404541015625,0.0,0.0,7.236324017867446e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,9.797387610888109e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,0.0004647453315556,284.5777587890625,294.1499938964844,286.8743896484375,282.7859802246094,289.549560546875,287.37811279296875,284.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744694806508e-09,0.0009913283865898,-0.0117605617269873,0.0,0.0,0.0,-0.0072175338864326,60.0,1.4268749952316284,-0.0,-6.700378207824542e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.0,0.0,9.321722609456629e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.585205078125,0.0,0.0,9.816225792746992e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,7.250236376421526e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.0,0.0,9.816222882363944e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,0.0004656388191506,284.5792541503906,294.1499938964844,286.80926513671875,282.7596435546875,289.5018920898437,287.2819519042969,284.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.3832581043243408,-0.0,-6.72616309316254e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.0,0.0,9.321722609456629e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.585205078125,0.0,0.0,9.816225792746992e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,7.250236376421526e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.0,0.0,9.816222882363944e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,0.0004656388191506,284.5792541503906,294.1499938964844,286.80926513671875,282.7596435546875,289.5018920898437,287.2819519042969,284.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.3832581043243408,-0.0,-6.72616309316254e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,9.339061944046988e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.0,0.0,9.834485535975546e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,7.263722363859415e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,9.8344826255925e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58575439453125,0.0,0.0,0.0004665049782488,284.5807800292969,294.1499938964844,286.7478942871094,282.73590087890625,289.4538879394531,287.1872863769531,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102384671568,0.0,0.0,0.0,-0.0074350805953145,60.0,1.341451644897461,-0.0,-6.751206171884405e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,9.339061944046988e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.0,0.0,9.834485535975546e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,7.263722363859415e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,9.8344826255925e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58575439453125,0.0,0.0,0.0004665049782488,284.5807800292969,294.1499938964844,286.7478942871094,282.73590087890625,289.4538879394531,287.1872863769531,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102384671568,0.0,0.0,0.0,-0.0074350805953145,60.0,1.341451644897461,-0.0,-6.751206171884405e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,9.355704241897912e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,9.852009679889306e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,7.276665564859286e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58709716796875,0.0,0.0,9.85200676950626e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,0.0004673362709581,284.5823059082031,294.1499938964844,286.6908264160156,282.71514892578125,289.4056091308594,287.095947265625,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496882948818893e-09,0.0009968536905944,-0.0134533466771245,0.0,0.0,0.0,-0.0075378534384071,60.0,1.3024498224258425,-0.0,-6.775284333571109e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,9.355704241897912e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,9.852009679889306e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,7.276665564859286e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58709716796875,0.0,0.0,9.85200676950626e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,0.0004673362709581,284.5823059082031,294.1499938964844,286.6908264160156,282.71514892578125,289.4056091308594,287.095947265625,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496882948818893e-09,0.0009968536905944,-0.0134533466771245,0.0,0.0,0.0,-0.0075378534384071,60.0,1.3024498224258425,-0.0,-6.775284333571109e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.0,0.0,9.363765275338665e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,9.860498539637774e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,7.282935985131189e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.0,0.0,9.860495629254729e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,0.0004677389515563,284.58306884765625,294.1499938964844,286.6640625,282.7060546875,289.3813781738281,287.0516967773437,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597303065485448e-09,0.0009977123700082,-0.0137164229527115,0.0,0.0,0.0,-0.0075876363553106,60.0,1.2839455604553225,-0.0,-6.786963524518796e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.588134765625,0.0,0.0,9.371613123221324e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882263183594,0.0,0.0,9.868763299891724e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880432128906,0.0,0.0,7.289039785973728e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.588134765625,0.0,0.0,9.86876038950868e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877685546875,0.0,0.0,0.0004681309801526,284.5838317871094,294.1499938964844,286.6385498046875,282.6978454589844,289.35711669921875,287.0086364746094,284.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.69506708458789e-09,0.0009985483484342,-0.0139725375920534,0.0,0.0,0.0,-0.0076361019164323,60.0,1.26623272895813,-0.0,-6.798342866431994e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,9.386633610120045e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892639160156,0.0,0.0,9.8845805041492e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890808105469,0.0,0.0,7.30072206351906e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,9.884577593766152e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,0.0004688813060056,284.5853881835937,294.1499938964844,286.59161376953125,282.684326171875,289.3085632324219,286.9259033203125,284.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882179632266116e-09,0.0010001483606174,-0.0144627131521701,0.0,0.0,0.0,-0.0077288621105253,60.0,1.2330330610275269,-0.0,-6.820149422992472e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,9.386633610120045e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892639160156,0.0,0.0,9.8845805041492e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890808105469,0.0,0.0,7.30072206351906e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,9.884577593766152e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,0.0004688813060056,284.5853881835937,294.1499938964844,286.59161376953125,282.684326171875,289.3085632324219,286.9259033203125,284.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882179632266116e-09,0.0010001483606174,-0.0144627131521701,0.0,0.0,0.0,-0.0077288621105253,60.0,1.2330330610275269,-0.0,-6.820149422992472e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,9.400628186995164e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59033203125,0.0,0.0,9.899317228700966e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,7.311606896109879e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,9.89931431831792e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0004695803800132,284.58697509765625,294.1499938964844,286.55047607421875,282.6750183105469,289.2600402832031,286.8489074707031,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056513068841696e-09,0.0010016391752287,-0.014919402077794,0.0,0.0,0.0,-0.0078152865171432,60.0,1.2034999132156372,-0.0,-6.84049794585917e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,9.400628186995164e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59033203125,0.0,0.0,9.899317228700966e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,7.311606896109879e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,9.89931431831792e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0004695803800132,284.58697509765625,294.1499938964844,286.55047607421875,282.6750183105469,289.2600402832031,286.8489074707031,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056513068841696e-09,0.0010016391752287,-0.014919402077794,0.0,0.0,0.0,-0.0078152865171432,60.0,1.2034999132156372,-0.0,-6.84049794585917e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.41321995924227e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.912576933857054e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.0,0.0,7.32140033505857e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.912574023474008e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.0004702093428932,284.58856201171875,294.1499938964844,286.5156555175781,282.6703186035156,289.2116394042969,286.7789306640625,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,6.213361825047059e-09,0.0010029803961515,-0.0153302801772952,0.0,0.0,0.0,-0.0078930435702204,60.0,1.1780965328216553,-0.0,-6.858831369527253e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.41321995924227e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.912576933857054e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.0,0.0,7.32140033505857e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.912574023474008e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.0004702093428932,284.58856201171875,294.1499938964844,286.5156555175781,282.6703186035156,289.2116394042969,286.7789306640625,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,6.213361825047059e-09,0.0010029803961515,-0.0153302801772952,0.0,0.0,0.0,-0.0078930435702204,60.0,1.1780965328216553,-0.0,-6.858831369527253e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,9.424026939086616e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59246826171875,0.0,0.0,9.923957259161398e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,7.329805521294475e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,9.923954348778352e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,0.0004707491898443,284.59014892578125,294.1499938964844,286.4877014160156,282.6706237792969,289.1634826660156,286.7163391113281,284.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041380301117,6.347980363585748e-09,0.001004131627269,-0.0156829189509153,0.0,0.0,0.0,-0.0079597802832722,60.0,1.1569371223449707,-0.0,-6.87458623360726e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,9.424026939086616e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59246826171875,0.0,0.0,9.923957259161398e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,7.329805521294475e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,9.923954348778352e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,0.0004707491898443,284.59014892578125,294.1499938964844,286.4877014160156,282.6706237792969,289.1634826660156,286.7163391113281,284.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041380301117,6.347980363585748e-09,0.001004131627269,-0.0156829189509153,0.0,0.0,0.0,-0.0079597802832722,60.0,1.1569371223449707,-0.0,-6.87458623360726e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,9.42866099649109e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,9.92883724393323e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59283447265625,0.0,0.0,7.333410030696541e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,9.928834333550184e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,0.0004709806817118,284.5909423828125,294.1499938964844,286.4764404296875,282.6727905273437,289.1395568847656,286.68780517578125,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046317474916,6.405704855438897e-09,0.0010046253446489,-0.0158341284841299,0.0,0.0,0.0,-0.0079883970320224,60.0,1.1479694843292236,-0.0,-6.881347758280755e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,9.432671504328027e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59356689453125,0.0,0.0,9.933060209732504e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,7.336529233725742e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,9.933057299349456e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,0.0004711810033768,284.5917663574219,294.1499938964844,286.46710205078125,282.67633056640625,289.1157531738281,286.661376953125,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050589917227,6.455656897941253e-09,0.0010050524724647,-0.015964975580573,0.0,0.0,0.0,-0.0080131608992815,60.0,1.1402506828308103,-0.0,-6.887201209337945e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.437662083655596e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,9.938315633917227e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,7.340410957112908e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943603515625,0.0,0.0,9.938313451129944e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,0.0004714303067885,284.5930480957031,294.1499938964844,286.45623779296875,282.6850891113281,289.077880859375,286.623046875,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055905440822,6.5178160646439665e-09,0.0010055840248242,-0.0161278005689382,0.0,0.0,0.0,-0.0080439755693078,60.0,1.1302883625030518,-0.0,-6.894488535635902e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.0,0.0,9.438639972358942e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,9.939345181919634e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945129394531,0.0,0.0,7.34117129468359e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.0,0.0,9.93934299913235e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,0.000471479143016,284.5933532714844,294.1499938964844,286.454345703125,282.6878967285156,289.0684814453125,286.6142272949219,284.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056947357952,6.529992546688845e-09,0.0010056882165372,-0.0161596965044736,0.0,0.0,0.0,-0.0080500124022364,60.0,1.1282942295074463,-0.0,-6.895916015992043e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,9.4416034698952e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,9.942465840140358e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,7.343475590460002e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,9.942462929757312e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59539794921875,0.0,0.0,0.0004716271650977,284.5950012207031,294.1499938964844,286.45001220703125,282.70562744140625,289.0219116210937,286.57586669921875,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566883037351091e-09,0.0010060038184747,-0.0162563286721706,0.0,0.0,0.0,-0.0080683017149567,60.0,1.1217248439788818,-0.0,-6.900243221252822e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,9.4416034698952e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,9.942465840140358e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,7.343475590460002e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,9.942462929757312e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59539794921875,0.0,0.0,0.0004716271650977,284.5950012207031,294.1499938964844,286.45001220703125,282.70562744140625,289.0219116210937,286.57586669921875,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566883037351091e-09,0.0010060038184747,-0.0162563286721706,0.0,0.0,0.0,-0.0080683017149567,60.0,1.1217248439788818,-0.0,-6.900243221252822e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
