time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272460,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,9.442436567042024e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,9.943343320628628e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,7.344123878283426e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,9.943341137841344e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,0.0004716688126791,284.5966186523437,294.1499938964844,286.45001220703125,282.7259521484375,288.9761657714844,286.5466003417969,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577242306349262e-09,0.0010060922941192,-0.0162834636867046,0.0,0.0,0.0,-0.0080734370276331,60.0,1.1196154356002808,-0.0,-6.901458959873707e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,9.442436567042024e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,9.943343320628628e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,7.344123878283426e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59686279296875,0.0,0.0,9.943341137841344e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,0.0004716688126791,284.5966186523437,294.1499938964844,286.45001220703125,282.7259521484375,288.9761657714844,286.5466003417969,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577242306349262e-09,0.0010060922941192,-0.0162834636867046,0.0,0.0,0.0,-0.0080734370276331,60.0,1.1196154356002808,-0.0,-6.901458959873707e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,9.442461305297913e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981140136719,0.0,0.0,9.943368786480278e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,7.344142795773223e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,9.943366603692994e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,0.00047167003504,284.5982666015625,294.1499938964844,286.45001220703125,282.7449645996094,288.93121337890625,286.5238952636719,284.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006101258099,6.577516309391741e-09,0.001006094738841,-0.0162841826677322,0.0,0.0,0.0,-0.008073573000729,60.0,1.1186357736587524,-0.0,-6.901490934296818e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,9.442461305297913e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981140136719,0.0,0.0,9.943368786480278e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,7.344142795773223e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,9.943366603692994e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,0.00047167003504,284.5982666015625,294.1499938964844,286.45001220703125,282.7449645996094,288.93121337890625,286.5238952636719,284.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006101258099,6.577516309391741e-09,0.001006094738841,-0.0162841826677322,0.0,0.0,0.0,-0.008073573000729,60.0,1.1186357736587524,-0.0,-6.901490934296818e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,9.442187001695856e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59869384765625,0.0,0.0,9.943080658558756e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,7.343929610215127e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,9.94307774817571e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,0.0004716563562396,284.5990905761719,294.1499938964844,286.45001220703125,282.75396728515625,288.90899658203125,286.5145568847656,284.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.574091937494586e-09,0.0010060654021799,-0.0162752121686935,0.0,0.0,0.0,-0.0080718751996755,60.0,1.1182037591934204,-0.0,-6.901089477651112e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,9.441718430025504e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,9.942586621036752e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,7.343565084738657e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,9.942583710653707e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,0.0004716329276561,284.59991455078125,294.1499938964844,286.45001220703125,282.7626647949219,288.88702392578125,286.5064392089844,284.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.1177695989608765,-0.0,-6.900401672282896e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.440228313906118e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,9.941017196979374e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60028076171875,0.0,0.0,7.342406024690717e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.94101501419209e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000366210937,0.0,0.0,0.0004715585091616,284.6015930175781,294.1499938964844,286.45001220703125,282.7791442871094,288.8436279296875,286.4930725097656,284.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.1168620586395264,-0.0,-6.89822101662685e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.440228313906118e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,9.941017196979374e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60028076171875,0.0,0.0,7.342406024690717e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.94101501419209e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000366210937,0.0,0.0,0.0004715585091616,284.6015930175781,294.1499938964844,286.45001220703125,282.7791442871094,288.8436279296875,286.4930725097656,284.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.1168620586395264,-0.0,-6.89822101662685e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,9.438034612685442e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,9.938707808032632e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,7.340699812630191e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,9.938705625245348e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,0.0004714489623438,284.6032409667969,294.1499938964844,286.45001220703125,282.79443359375,288.8009948730469,286.48291015625,284.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.1158878803253174,-0.0,-6.895012916174893e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,9.438034612685442e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,9.938707808032632e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,7.340699812630191e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,9.938705625245348e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,0.0004714489623438,284.6032409667969,294.1499938964844,286.45001220703125,282.79443359375,288.8009948730469,286.48291015625,284.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.1158878803253174,-0.0,-6.895012916174893e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.43518170970492e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,9.935703565133736e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026611328125,0.0,0.0,7.338481373153627e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.935701382346453e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,0.0004713064408861,284.6049194335937,294.1499938964844,286.45001220703125,282.8085632324219,288.7591552734375,286.4751892089844,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1148475408554075,-0.0,-6.890842740858717e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.43518170970492e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,9.935703565133736e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026611328125,0.0,0.0,7.338481373153627e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.935701382346453e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,0.0004713064408861,284.6049194335937,294.1499938964844,286.45001220703125,282.8085632324219,288.7591552734375,286.4751892089844,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1148475408554075,-0.0,-6.890842740858717e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,9.431716898689048e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,9.932055399985984e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,7.335786358453333e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,9.932052489602938e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,0.0004711333895102,284.6065979003906,294.1499938964844,286.45001220703125,282.82159423828125,288.71807861328125,286.46929931640625,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1137455701828003,-0.0,-6.88577941332369e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,9.431716898689048e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,9.932055399985984e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,7.335786358453333e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,9.932052489602938e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,0.0004711333895102,284.6065979003906,294.1499938964844,286.45001220703125,282.82159423828125,288.71807861328125,286.46929931640625,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1137455701828003,-0.0,-6.88577941332369e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,9.429770580027252e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.0,0.0,9.930005762726068e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,7.334272231673822e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,9.930002852343024e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.604248046875,0.0,0.0,0.0004710361536126,284.607421875,294.1499938964844,286.45001220703125,282.82769775390625,288.69781494140625,286.4669189453125,284.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.11317241191864,-0.0,-6.882936531837913e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051330566406,0.0,0.0,9.42769111134112e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.605224609375,0.0,0.0,9.9278156994842e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050720214844,0.0,0.0,7.332654786296189e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051330566406,0.0,0.0,9.927812789101154e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,0.0004709322820417,284.6082763671875,294.1499938964844,286.45001220703125,282.83355712890625,288.677734375,286.46484375,284.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.112586259841919,-0.0,-6.879899672185277e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062316894531,0.0,0.0,9.423727169632912e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.0,0.0,9.92364075500518e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,7.329571235459298e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062316894531,0.0,0.0,9.923638572217897e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059265136719,0.0,0.0,0.0004707342595793,284.6097412109375,294.1499938964844,286.45001220703125,282.8432312011719,288.6428527832031,286.4617919921875,284.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.1115248203277588,-0.0,-6.87411230160251e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,9.423158189747484e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064453125,0.0,0.0,9.923041943693534e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.0,0.0,7.329128857236356e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.923039033310488e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,0.0004707058542408,284.6099548339844,294.1499938964844,286.45001220703125,282.844482421875,288.6381225585937,286.46142578125,284.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.1113773584365845,-0.0,-6.873281677144405e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,9.418173431186004e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,9.917793067870662e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0,7.325252227019519e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,9.917790885083376e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,0.0004704568709712,284.61163330078125,294.1499938964844,286.45001220703125,282.8544616699219,288.5992431640625,286.4588317871094,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.1101224422454834,-0.0,-6.866009982786636e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,9.418173431186004e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,9.917793067870662e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0,7.325252227019519e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,9.917790885083376e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,0.0004704568709712,284.61163330078125,294.1499938964844,286.45001220703125,282.8544616699219,288.5992431640625,286.4588317871094,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.1101224422454834,-0.0,-6.866009982786636e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,9.412797226104884e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,9.912131645251064e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,7.321070734178647e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,9.91212946246378e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004701883299276,284.61334228515625,294.1499938964844,286.45001220703125,282.8634948730469,288.56109619140625,286.45684814453125,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1088284254074097,-0.0,-6.858170564782995e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,9.412797226104884e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,9.912131645251064e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,7.321070734178647e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,9.91212946246378e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004701883299276,284.61334228515625,294.1499938964844,286.45001220703125,282.8634948730469,288.56109619140625,286.45684814453125,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1088284254074097,-0.0,-6.858170564782995e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,9.40708996495232e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,9.906120976665989e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,7.316630944842473e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,9.906118793878704e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,0.0004699032288044,284.61505126953125,294.1499938964844,286.45001220703125,282.8716735839844,288.52362060546875,286.455322265625,284.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.107501745223999,-0.0,-6.849853662060923e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,9.40708996495232e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,9.906120976665989e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,7.316630944842473e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,9.906118793878704e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,0.0004699032288044,284.61505126953125,294.1499938964844,286.45001220703125,282.8716735839844,288.52362060546875,286.455322265625,284.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.107501745223999,-0.0,-6.849853662060923e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.404130832990631e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107788085937,0.0,0.0,9.903005411615597e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,7.314329559449106e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.903003228828312e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,0.0004697554104495,284.61590576171875,294.1499938964844,286.45001220703125,282.8754272460937,288.5051574707031,286.4547119140625,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.106827974319458,-0.0,-6.845543509825802e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,9.401112765772268e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,9.89982727332972e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,7.311982335522771e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,9.899825090542436e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0004696046526078,284.6167297363281,294.1499938964844,286.45001220703125,282.87896728515625,288.4868469238281,286.45416259765625,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.1061487197875977,-0.0,-6.841148803005126e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,9.394930384587497e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,9.893316746456549e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,7.307173655135557e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,9.893314563669264e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,0.0004692958318628,284.6184387207031,294.1499938964844,286.45001220703125,282.8854675292969,288.45074462890625,286.4532470703125,284.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1047773361206057,-0.0,-6.832151200342197e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,9.394930384587497e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,9.893316746456549e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,7.307173655135557e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,9.893314563669264e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,0.0004692958318628,284.6184387207031,294.1499938964844,286.45001220703125,282.8854675292969,288.45074462890625,286.4532470703125,284.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1047773361206057,-0.0,-6.832151200342197e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.388606122229248e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,9.886657062452286e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,7.302255107788369e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.886654879665002e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,0.000468979938887,284.6201477050781,294.1499938964844,286.45001220703125,282.8912048339844,288.415283203125,286.4525451660156,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.103393316268921,-0.0,-6.822953935170517e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.388606122229248e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,9.886657062452286e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,7.302255107788369e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.886654879665002e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,0.000468979938887,284.6201477050781,294.1499938964844,286.45001220703125,282.8912048339844,288.415283203125,286.4525451660156,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.103393316268921,-0.0,-6.822953935170517e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.382205462316052e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.879916615318508e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,7.297276169992983e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.879914432531224e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0004686602042056,284.6218566894531,294.1499938964844,286.45001220703125,282.896240234375,288.3804931640625,286.4520263671875,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1020041704177856,-0.0,-6.813651509673947e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.382205462316052e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.879916615318508e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,7.297276169992983e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.879914432531224e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0004686602042056,284.6218566894531,294.1499938964844,286.45001220703125,282.896240234375,288.3804931640625,286.4520263671875,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1020041704177856,-0.0,-6.813651509673947e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,9.37579243327491e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.873163071461022e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,7.292287773452699e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.873160888673738e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004683398583438,284.6235656738281,294.1499938964844,286.45001220703125,282.90057373046875,288.3463439941406,286.4515991210937,284.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.1006169319152832,-0.0,-6.804337004950868e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,9.37579243327491e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.873163071461022e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,7.292287773452699e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.873160888673738e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004683398583438,284.6235656738281,294.1499938964844,286.45001220703125,282.90057373046875,288.3463439941406,286.4515991210937,284.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.1006169319152832,-0.0,-6.804337004950868e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,9.372601198265328e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.86980230663903e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,7.289805944310501e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,9.869800123851746e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0004681804566644,284.6244201660156,294.1499938964844,286.45001220703125,282.90252685546875,288.3295288085937,286.451416015625,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.099926471710205,-0.0,-6.799704266313712e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.369430335937068e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.866464097285645e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,7.287340122275054e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.86646191449836e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0004680221027228,284.6252746582031,294.1499938964844,286.45001220703125,282.904296875,288.3128356933594,286.4512634277344,284.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0992389917373655,-0.0,-6.7951042126424e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.363431308884174e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,9.860146383289248e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,7.282674050657079e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.860144200501963e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0004677224205806,284.6269226074219,294.1499938964844,286.45001220703125,282.9073181152344,288.28125,286.4510192871094,284.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.097931146621704,-0.0,-6.786402906300283e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,9.363184653921051e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,9.85988663160242e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,7.282481965376064e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,9.859884448815136e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,0.0004677101096604,284.6269836425781,294.1499938964844,286.45001220703125,282.9074401855469,288.2799377441406,286.4510192871094,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.097877025604248,-0.0,-6.78604479276146e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,9.357116505270824e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.853496158029884e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,7.277762051671743e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,9.8534939752426e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0004674069641623,284.62872314453125,294.1499938964844,286.45001220703125,282.9100036621094,288.24761962890625,286.4508056640625,284.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0965380668640137,-0.0,-6.777248984235484e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
