time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274800,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,9.357116505270824e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.853496158029884e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,7.277762051671743e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,9.8534939752426e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0004674069641623,284.62872314453125,294.1499938964844,286.45001220703125,282.9100036621094,288.24761962890625,286.4508056640625,284.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0965380668640137,-0.0,-6.777248984235484e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.35128628043458e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,9.847357432590798e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,7.273227674886584e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.847355249803512e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0004671157803386,284.63043212890625,294.1499938964844,286.45001220703125,282.9120788574219,288.2159118652344,286.4506530761719,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.095229148864746,-0.0,-6.768804183820977e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.35128628043458e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,9.847357432590798e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,7.273227674886584e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.847355249803512e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0004671157803386,284.63043212890625,294.1499938964844,286.45001220703125,282.9120788574219,288.2159118652344,286.4506530761719,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.095229148864746,-0.0,-6.768804183820977e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.345755097456276e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.841532300924882e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.268925401149318e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.841530118137598e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0004668394685722,284.63214111328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1847839355469,286.4505310058594,284.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.093956708908081,-0.0,-6.760796367188959e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.345755097456276e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.841532300924882e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.268925401149318e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.841530118137598e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0004668394685722,284.63214111328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1847839355469,286.4505310058594,284.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.093956708908081,-0.0,-6.760796367188959e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,9.343119018012658e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,9.838756523095073e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,7.266875036293641e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,9.838754340307788e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.0004667078028433,284.63299560546875,294.1499938964844,286.45001220703125,282.9143371582031,288.16943359375,286.4504699707031,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406152456998,0.0,0.0,0.0,-0.0074597555212676,60.0,1.0933367013931274,-0.0,-6.756982173783399e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.340578981209546e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,9.836081881076096e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,7.26489961380139e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.836079698288812e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004665809392463,284.63385009765625,294.1499938964844,286.45001220703125,282.91485595703125,288.1542053222656,286.4504089355469,284.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307686290478841e-09,0.0009952364489436,-0.0129576912149786,0.0,0.0,0.0,-0.0074440636672079,60.0,1.0927281379699707,-0.0,-6.753307957296786e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.33581468416378e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.831064380705357e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.261193968588486e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.831062925513834e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,0.0004663429572246,284.63555908203125,294.1499938964844,286.45001220703125,282.9156799316406,288.12420654296875,286.4503479003906,284.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0915477275848389,-0.0,-6.746417824388119e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.33581468416378e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.831064380705357e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.261193968588486e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.831062925513834e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,0.0004663429572246,284.63555908203125,294.1499938964844,286.45001220703125,282.9156799316406,288.12420654296875,286.4503479003906,284.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0915477275848389,-0.0,-6.746417824388119e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.331515320809558e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.826537279877812e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,7.257849938469008e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.826535824686287e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0004661282000597,284.6372985839844,294.1499938964844,286.45001220703125,282.9161376953125,288.0947265625,286.4502868652344,284.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0904232263565063,-0.0,-6.740204128163897e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.331515320809558e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.826537279877812e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,7.257849938469008e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.826535824686287e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0004661282000597,284.6372985839844,294.1499938964844,286.45001220703125,282.9161376953125,288.0947265625,286.4502868652344,284.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0904232263565063,-0.0,-6.740204128163897e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,9.327733278041704e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,9.822554420679808e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,7.254908268805593e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,9.822552237892523e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004659392579924,284.6390075683594,294.1499938964844,286.45001220703125,282.91632080078125,288.0657958984375,286.4502258300781,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0893601179122925,-0.0,-6.734738633440429e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,9.327733278041704e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,9.822554420679808e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,7.254908268805593e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,9.822552237892523e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004659392579924,284.6390075683594,294.1499938964844,286.45001220703125,282.91632080078125,288.0657958984375,286.4502258300781,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0893601179122925,-0.0,-6.734738633440429e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.324517304776236e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.819167462410404e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,7.252406794577837e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.819166007218882e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0004657786048483,284.6407165527344,294.1499938964844,286.45001220703125,282.916259765625,288.037353515625,286.4501953125,284.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0883638858795166,-0.0,-6.73009310503403e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.324517304776236e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.819167462410404e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,7.252406794577837e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.819166007218882e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0004657786048483,284.6407165527344,294.1499938964844,286.45001220703125,282.916259765625,288.037353515625,286.4501953125,284.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0883638858795166,-0.0,-6.73009310503403e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.323137055616826e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.817714453674851e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,7.251333590829745e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.817712270887569e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0004657096578739,284.6415710449219,294.1499938964844,286.45001220703125,282.9161376953125,288.0233459472656,286.4501647949219,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090289079134891e-09,0.0009933774126693,-0.0123881446197628,0.0,0.0,0.0,-0.0073362900875508,60.0,1.08789324760437,-0.0,-6.728100032660222e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,9.321914694737644e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,9.816426609177142e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,7.250382623169571e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,9.81642515398562e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,0.0004656486271414,284.6424255371094,294.1499938964844,286.45001220703125,282.9159545898437,288.00946044921875,286.4501647949219,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050601988096e-09,0.0009932470275089,-0.0123482206836342,0.0,0.0,0.0,-0.0073287356644868,60.0,1.0874409675598145,-0.0,-6.72633433396186e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,9.319969831267372e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.814379154704513e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,7.248869951581582e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,9.814376971917228e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0004655514785554,284.6441345214844,294.1499938964844,286.45001220703125,282.9154968261719,287.9820556640625,286.4501342773437,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0865932703018188,-0.0,-6.723526269070136e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,9.319969831267372e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.814379154704513e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,7.248869951581582e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,9.814376971917228e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0004655514785554,284.6441345214844,294.1499938964844,286.45001220703125,282.9154968261719,287.9820556640625,286.4501342773437,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0865932703018188,-0.0,-6.723526269070136e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.318720549345016e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.813063661567868e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,7.247897883644328e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.813061478780584e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0004654890799429,284.6458435058594,294.1499938964844,286.45001220703125,282.9149169921875,287.9551086425781,286.4501037597656,284.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352206848458544e-09,0.0009929063962772,-0.012243871577084,0.0,0.0,0.0,-0.0073089897632598,60.0,1.085828423500061,-0.0,-6.72172220106404e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.318720549345016e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.813063661567868e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,7.247897883644328e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.813061478780584e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0004654890799429,284.6458435058594,294.1499938964844,286.45001220703125,282.9149169921875,287.9551086425781,286.4501037597656,284.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352206848458544e-09,0.0009929063962772,-0.012243871577084,0.0,0.0,0.0,-0.0073089897632598,60.0,1.085828423500061,-0.0,-6.72172220106404e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.317804506281392e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.812098869588226e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,7.24718629498966e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.812097414396705e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,0.0004654433287214,284.6475524902344,294.1499938964844,286.45001220703125,282.9140014648437,287.9286499023437,286.4500732421875,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0851314067840576,-0.0,-6.720399170490057e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.317804506281392e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.812098869588226e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,7.24718629498966e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.812097414396705e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,0.0004654433287214,284.6475524902344,294.1499938964844,286.45001220703125,282.9140014648437,287.9286499023437,286.4500732421875,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0851314067840576,-0.0,-6.720399170490057e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.316800424130632e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.811041672946884e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,7.246404857141897e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.8110394901596e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004653931828215,284.6492614746094,294.1499938964844,286.45001220703125,282.9125061035156,287.9026794433594,286.4500732421875,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.084449052810669,-0.0,-6.718948242223632e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.316800424130632e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.811041672946884e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,7.246404857141897e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.8110394901596e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004653931828215,284.6492614746094,294.1499938964844,286.45001220703125,282.9125061035156,287.9026794433594,286.4500732421875,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.084449052810669,-0.0,-6.718948242223632e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.316267096437514e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,9.81047996901907e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,7.245990127557889e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.810477786231786e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0004653665237128,284.6501159667969,294.1499938964844,286.45001220703125,282.9115600585937,287.8898620605469,286.4500732421875,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,1.0841063261032104,-0.0,-6.718178013898068e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,9.315713396063074e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0,9.809897164814174e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376342773437,0.0,0.0,7.245559390867129e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,9.80989498202689e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0004653388750739,284.6509704589844,294.1499938964844,286.45001220703125,282.91046142578125,287.8771667480469,286.4500427246094,284.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0837619304656982,-0.0,-6.717378653320338e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.31454633246176e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.808667527977376e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,7.244651351356879e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.808666072785854e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0004652805801015,284.6526794433594,294.1499938964844,286.45001220703125,282.90789794921875,287.8520812988281,286.4500427246094,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0830681324005127,-0.0,-6.715693245951115e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.31454633246176e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.808667527977376e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,7.244651351356879e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.808666072785854e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0004652805801015,284.6526794433594,294.1499938964844,286.45001220703125,282.90789794921875,287.8520812988281,286.4500427246094,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0830681324005127,-0.0,-6.715693245951115e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.31329996092245e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,9.807354945223778e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,7.243681466206908e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.807353490032256e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,0.0004652183270081,284.6543884277344,294.1499938964844,286.45001220703125,282.90478515625,287.82745361328125,286.4500427246094,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.082366943359375,-0.0,-6.713894151744172e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.31329996092245e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,9.807354945223778e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,7.243681466206908e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.807353490032256e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,0.0004652183270081,284.6543884277344,294.1499938964844,286.45001220703125,282.90478515625,287.82745361328125,286.4500427246094,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.082366943359375,-0.0,-6.713894151744172e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.311975736636668e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.80596014414914e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,7.242651918204501e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.805958688957615e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,0.0004651521740015,284.6560974121094,294.1499938964844,286.45001220703125,282.90118408203125,287.8032531738281,286.4500427246094,284.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0816583633422852,-0.0,-6.711982791784976e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.311975736636668e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.80596014414914e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,7.242651918204501e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.805958688957615e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,0.0004651521740015,284.6560974121094,294.1499938964844,286.45001220703125,282.90118408203125,287.8032531738281,286.4500427246094,284.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0816583633422852,-0.0,-6.711982791784976e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.310575114795938e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.804486035136506e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,7.241562707349658e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.804483852349222e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429443359375,0.0,0.0,0.0004650822083931,284.6578063964844,294.1499938964844,286.45001220703125,282.8970947265625,287.7795104980469,286.45001220703125,284.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0809427499771118,-0.0,-6.709962008244474e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.310575114795938e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.804486035136506e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,7.241562707349658e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.804483852349222e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429443359375,0.0,0.0,0.0004650822083931,284.6578063964844,294.1499938964844,286.45001220703125,282.8970947265625,287.7795104980469,286.45001220703125,284.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0809427499771118,-0.0,-6.709962008244474e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,9.309846791438758e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,9.80371842160821e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,7.240995910251513e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,9.803716966416688e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,0.000465045828605,284.6586608886719,294.1499938964844,286.45001220703125,282.8948669433594,287.7677917480469,286.45001220703125,284.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924533225647565e-09,0.0009919599397107,-0.0119538810104131,0.0,0.0,0.0,-0.0072541171684861,60.0,1.0805821418762207,-0.0,-6.708911115538285e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.309100278187545e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.802932618185878e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,7.240415288833901e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.802931162994356e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,0.0004650085465982,284.6595153808594,294.1499938964844,286.45001220703125,282.8925170898437,287.75616455078125,286.45001220703125,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918803116306,-0.0119294971227645,0.0,0.0,0.0,-0.0072495033964514,60.0,1.0802199840545654,-0.0,-6.70783464329361e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.307552682003006e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,9.8013028036803e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,7.239211845444515e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.801301348488778e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,0.0004649312468245,284.66119384765625,294.1499938964844,286.45001220703125,282.88751220703125,287.73321533203125,286.45001220703125,284.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0794905424118042,-0.0,-6.705602828560586e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.307552682003006e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,9.8013028036803e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,7.239211845444515e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.801301348488778e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,0.0004649312468245,284.66119384765625,294.1499938964844,286.45001220703125,282.88751220703125,287.73321533203125,286.45001220703125,284.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0794905424118042,-0.0,-6.705602828560586e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
