time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277140,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.30593378143385e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.79959877440706e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,7.2379523771815e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.799596591619776e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,0.0004648503963835,284.66290283203125,294.1499938964844,286.45001220703125,282.8820495605469,287.710693359375,286.45001220703125,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0787538290023804,-0.0,-6.70326940621635e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.30593378143385e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.79959877440706e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,7.2379523771815e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.799596591619776e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,0.0004648503963835,284.66290283203125,294.1499938964844,286.45001220703125,282.8820495605469,287.710693359375,286.45001220703125,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0787538290023804,-0.0,-6.70326940621635e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,9.30424648686312e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,9.797821985557675e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,7.236640522023663e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,9.797819802770392e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,0.0004647661116905,284.6645812988281,294.1499938964844,286.45001220703125,282.87615966796875,287.6885681152344,286.45001220703125,284.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0780105590820312,-0.0,-6.700836507889107e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,9.30424648686312e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,9.797821985557675e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,7.236640522023663e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,9.797819802770392e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,0.0004647661116905,284.6645812988281,294.1499938964844,286.45001220703125,282.87615966796875,287.6885681152344,286.45001220703125,284.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0780105590820312,-0.0,-6.700836507889107e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.302492981078105e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.795974619919434e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,7.235276279971004e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.795973164727911e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.0004646785091608,284.6662902832031,294.1499938964844,286.45001220703125,282.869873046875,287.6668395996094,286.45001220703125,284.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0772608518600464,-0.0,-6.69830910737801e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.302492981078105e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.795974619919434e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,7.235276279971004e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.795973164727911e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.0004646785091608,284.6662902832031,294.1499938964844,286.45001220703125,282.869873046875,287.6668395996094,286.45001220703125,284.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0772608518600464,-0.0,-6.69830910737801e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.301591489929706e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,9.795025107450785e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,7.234574877656996e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.79502365225926e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,0.0004646334855351,284.6671142578125,294.1499938964844,286.45001220703125,282.8666076660156,287.6561279296875,286.45001220703125,284.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.0768836736679075,-0.0,-6.697010235257039e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,9.30067471927032e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.79405958787538e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,7.233861833810806e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,9.794058132683858e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,0.000464587676106,284.66796875,294.1499938964844,286.45001220703125,282.8632202148437,287.6455078125,286.45001220703125,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,1.076504826545715,-0.0,-6.695688625768528e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.298793884227052e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,9.792079799808562e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,7.232399366330355e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.79207834461704e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0004644937580451,284.6696472167969,294.1499938964844,286.45001220703125,282.8561706542969,287.6245422363281,286.45001220703125,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0757428407669067,-0.0,-6.692980036859808e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.298793884227052e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,9.792079799808562e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,7.232399366330355e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.79207834461704e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0004644937580451,284.6696472167969,294.1499938964844,286.45001220703125,282.8561706542969,287.6245422363281,286.45001220703125,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0757428407669067,-0.0,-6.692980036859808e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.296854841522872e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.79003743850626e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.790035983314738e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,0.0004643968713935,284.6713256835937,294.1499938964844,286.45001220703125,282.8487548828125,287.6039428710937,286.45001220703125,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0749748945236206,-0.0,-6.690186182822799e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.296854841522872e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.79003743850626e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.790035983314738e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,0.0004643968713935,284.6713256835937,294.1499938964844,286.45001220703125,282.8487548828125,287.6039428710937,286.45001220703125,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0749748945236206,-0.0,-6.690186182822799e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.29485831875354e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.787935414351524e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,7.229338370962068e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.78793395916e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,0.0004642971907742,284.6730041503906,294.1499938964844,286.45001220703125,282.84100341796875,287.5837097167969,286.45001220703125,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0742013454437256,-0.0,-6.687312747999385e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.29485831875354e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.787935414351524e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,7.229338370962068e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.78793395916e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,0.0004642971907742,284.6730041503906,294.1499938964844,286.45001220703125,282.84100341796875,287.5837097167969,286.45001220703125,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0742013454437256,-0.0,-6.687312747999385e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.292809409089386e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.785777365323156e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,7.227744208648801e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.785775910131632e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0004641948326025,284.6746826171875,294.1499938964844,286.45001220703125,282.8329162597656,287.5638427734375,286.45001220703125,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.07342267036438,-0.0,-6.68436257456051e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.292809409089386e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.785777365323156e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,7.227744208648801e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.785775910131632e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0004641948326025,284.6746826171875,294.1499938964844,286.45001220703125,282.8329162597656,287.5638427734375,286.45001220703125,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.07342267036438,-0.0,-6.68436257456051e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,9.291766036767513e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.784678695723414e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,7.22693293937482e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,9.784677240531892e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,0.0004641427076421,284.6755065917969,294.1499938964844,286.45001220703125,282.8287658691406,287.5540466308594,286.45001220703125,284.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,1.073031306266785,-0.0,-6.682860487217114e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,9.290711022913456e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.783567656995729e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,7.22611221135594e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,9.783566201804206e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.0004640900006052,284.6763610839844,294.1499938964844,286.45001220703125,282.82452392578125,287.5443115234375,286.45001220703125,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358489803969,60.0,1.0726388692855835,-0.0,-6.681342057390793e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.288566070608796e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.781309199752286e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,7.224443834275007e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.781307744560765e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,0.0004639828694052,284.6780090332031,294.1499938964844,286.45001220703125,282.8158569335937,287.525146484375,286.45001220703125,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0718507766723633,-0.0,-6.678256170289387e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.288566070608796e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.781309199752286e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,7.224443834275007e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.781307744560765e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,0.0004639828694052,284.6780090332031,294.1499938964844,286.45001220703125,282.8158569335937,287.525146484375,286.45001220703125,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0718507766723633,-0.0,-6.678256170289387e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.286378917749973e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,9.779005631571636e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.222742715384811e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,9.779004176380111e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,0.0004638736136257,284.6796875,294.1499938964844,286.45001220703125,282.806884765625,287.5063171386719,286.45001220703125,284.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0710585117340088,-0.0,-6.675109887055444e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.286378917749973e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,9.779005631571636e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.222742715384811e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,9.779004176380111e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,0.0004638736136257,284.6796875,294.1499938964844,286.45001220703125,282.806884765625,287.5063171386719,286.45001220703125,284.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0710585117340088,-0.0,-6.675109887055444e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.284153929911554e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.776662045624108e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,7.221011765068397e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.776661318028346e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0004637624660972,284.68133544921875,294.1499938964844,286.45001220703125,282.79766845703125,287.4878234863281,286.45001220703125,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.0702625513076782,-0.0,-6.671909602573578e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.284153929911554e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.776662045624108e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,7.221011765068397e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.776661318028346e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0004637624660972,284.68133544921875,294.1499938964844,286.45001220703125,282.79766845703125,287.4878234863281,286.45001220703125,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.0702625513076782,-0.0,-6.671909602573578e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,9.28189474507235e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.77428353508003e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,7.219254621304572e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,9.774282079888508e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0004636496305465,284.6829833984375,294.1499938964844,286.45001220703125,282.7882080078125,287.4696655273437,286.45001220703125,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0694633722305298,-0.0,-6.66866171172842e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,9.28189474507235e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.77428353508003e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,7.219254621304572e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,9.774282079888508e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0004636496305465,284.6829833984375,294.1499938964844,286.45001220703125,282.7882080078125,287.4696655273437,286.45001220703125,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0694633722305298,-0.0,-6.66866171172842e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,9.280753874918446e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.773082274477928e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,7.218367682071403e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,9.773080819286406e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,0.0004635926452465,284.6838073730469,294.1499938964844,286.45001220703125,282.78338623046875,287.460693359375,286.45001220703125,284.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0690627098083496,-0.0,-6.667021779094284e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,9.279606456402688e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,9.771873737918212e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,7.217474922072142e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,9.77187228272669e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,0.0004635353107005,284.68463134765625,294.1499938964844,286.45001220703125,282.7785339355469,287.4518127441406,286.45001220703125,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,1.068661332130432,-0.0,-6.665372609404585e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.277294157072902e-05,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,9.769439202500509e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.0,0.0,7.215676305349916e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.769437747308984e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,0.0004634198267012,284.686279296875,294.1499938964844,286.45001220703125,282.76861572265625,287.4342956542969,286.45001220703125,284.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.067857265472412,-0.0,-6.662049401029435e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.277294157072902e-05,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,9.769439202500509e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.0,0.0,7.215676305349916e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.769437747308984e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,0.0004634198267012,284.686279296875,294.1499938964844,286.45001220703125,282.76861572265625,287.4342956542969,286.45001220703125,284.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.067857265472412,-0.0,-6.662049401029435e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.274962212657556e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.76698356680572e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,7.213863136712462e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.766982111614196e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,0.0004633033531717,284.6879272460937,294.1499938964844,286.45001220703125,282.7585144042969,287.4170837402344,286.45001220703125,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0670515298843384,-0.0,-6.658699902573062e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.274962212657556e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.76698356680572e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,7.213863136712462e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.766982111614196e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,0.0004633033531717,284.6879272460937,294.1499938964844,286.45001220703125,282.7585144042969,287.4170837402344,286.45001220703125,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0670515298843384,-0.0,-6.658699902573062e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,9.272616443922745e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,9.764513379195704e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694641113281,0.0,0.0,7.212038326542825e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,9.764511924004182e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0004631861811503,284.6895446777344,294.1499938964844,286.45001220703125,282.74822998046875,287.4001770019531,286.45001220703125,284.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0662447214126587,-0.0,-6.655330508920089e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,9.272616443922745e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,9.764513379195704e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694641113281,0.0,0.0,7.212038326542825e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,9.764511924004182e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0004631861811503,284.6895446777344,294.1499938964844,286.45001220703125,282.74822998046875,287.4001770019531,286.45001220703125,284.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0662447214126587,-0.0,-6.655330508920089e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,9.270261944038792e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,9.762033732840791e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,7.210206968011335e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,9.762032277649269e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0004630685725715,284.6911926269531,294.1499938964844,286.45001220703125,282.73779296875,287.383544921875,286.45001220703125,284.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0654374361038208,-0.0,-6.651949746583341e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,9.270261944038792e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,9.762033732840791e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,7.210206968011335e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,9.762032277649269e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0004630685725715,284.6911926269531,294.1499938964844,286.45001220703125,282.73779296875,287.383544921875,286.45001220703125,284.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0654374361038208,-0.0,-6.651949746583341e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,9.269083238905296e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.760792454471812e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,7.209290197351947e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,9.760790999280287e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0004630096664186,284.6919860839844,294.1499938964844,286.45001220703125,282.7325134277344,287.3753662109375,286.45001220703125,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.065033793449402,-0.0,-6.65025723378676e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.267904533771798e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,9.759551176102832e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,7.20837342669256e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.759549720911308e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0004629507893696,284.6928100585937,294.1499938964844,286.45001220703125,282.7272033691406,287.36724853515625,286.45001220703125,284.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0646302700042725,-0.0,-6.64856472099018e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.265549306292088e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,9.757070802152155e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,7.206541340565309e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.757069346960634e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,0.0004628331516869,284.6944274902344,294.1499938964844,286.45001220703125,282.7164611816406,287.3512268066406,286.45001220703125,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.0638238191604614,-0.0,-6.645184669196169e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
