time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279480,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.265549306292088e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,9.757070802152155e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,7.206541340565309e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.757069346960634e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,0.0004628331516869,284.6944274902344,294.1499938964844,286.45001220703125,282.7164611816406,287.3512268066406,286.45001220703125,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.0638238191604614,-0.0,-6.645184669196169e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.263199899578468e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.754596976563334e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,7.204714347608387e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.754595521371812e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,0.0004627158050425,284.696044921875,294.1499938964844,286.45001220703125,282.70562744140625,287.3354797363281,286.45001220703125,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343055692856978e-09,0.0009869877249002,-0.010430421680212,0.0,0.0,0.0,-0.0069658537395298,60.0,1.0630204677581787,-0.0,-6.641813854457723e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.263199899578468e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.754596976563334e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,7.204714347608387e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.754595521371812e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,0.0004627158050425,284.696044921875,294.1499938964844,286.45001220703125,282.70562744140625,287.3354797363281,286.45001220703125,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343055692856978e-09,0.0009869877249002,-0.010430421680212,0.0,0.0,0.0,-0.0069658537395298,60.0,1.0630204677581787,-0.0,-6.641813854457723e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,9.260390652343632e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.751638572197407e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,7.202528649941087e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,9.751637117005885e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,0.000462575466372,284.6976623535156,294.1499938964844,286.4516906738281,282.6942138671875,287.32000732421875,286.4501037597656,284.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.0626733303070068,-0.0,-6.637784366603229e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,9.260390652343632e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.751638572197407e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,7.202528649941087e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,9.751637117005885e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,0.000462575466372,284.6976623535156,294.1499938964844,286.4516906738281,282.6942138671875,287.32000732421875,286.4501037597656,284.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.0626733303070068,-0.0,-6.637784366603229e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,9.25671265576966e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,9.747765579959378e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,7.199668471002951e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,9.747764124767856e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,0.0004623917338903,284.6992492675781,294.1499938964844,286.4566650390625,282.6817932128906,287.3049011230469,286.45074462890625,284.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207475846935e-09,0.0009862963343039,-0.0102185951545834,0.0,0.0,0.0,-0.0069257738068699,60.0,1.0639857053756714,-0.0,-6.632511428961152e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,9.25671265576966e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,9.747765579959378e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,7.199668471002951e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,9.747764124767856e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,0.0004623917338903,284.6992492675781,294.1499938964844,286.4566650390625,282.6817932128906,287.3049011230469,286.45074462890625,284.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207475846935e-09,0.0009862963343039,-0.0102185951545834,0.0,0.0,0.0,-0.0069257738068699,60.0,1.0639857053756714,-0.0,-6.632511428961152e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,9.254585165763274e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,9.74552531260997e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,7.198013190645725e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,9.745523857418448e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,0.0004622854758054,284.7000427246094,294.1499938964844,286.4602966308594,282.6752624511719,287.2974853515625,286.451416015625,284.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235696682286516e-09,0.0009860696736723,-0.0101491352543234,0.0,0.0,0.0,-0.006912630982697,60.0,1.0654124021530151,-0.0,-6.629462490082005e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,9.252294694306328e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,9.743113332660867e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,7.196232763817534e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,9.743112605065107e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,0.0004621710977517,284.70086669921875,294.1499938964844,286.4646911621094,282.66851806640625,287.2901916503906,286.4523620605469,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.2071608419291814e-09,0.0009858256671577,-0.0100743696093559,0.0,0.0,0.0,-0.0068984851241111,60.0,1.0673534870147705,-0.0,-6.626181914271001e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,9.24733976717107e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,9.737895743455738e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,7.192378689069301e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,9.737894288264216e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,0.0004619235696736,284.70245361328125,294.1499938964844,286.4755249023437,282.6545104980469,287.2759094238281,286.455078125,284.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.072484254837036,-0.0,-6.619085013426229e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,9.24733976717107e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,9.737895743455738e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,7.192378689069301e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,9.737894288264216e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,0.0004619235696736,284.70245361328125,294.1499938964844,286.4755249023437,282.6545104980469,287.2759094238281,286.455078125,284.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.072484254837036,-0.0,-6.619085013426229e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.242006490239874e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,9.73227943177335e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,7.188230665633455e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.732277976581828e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,0.0004616571823135,284.7040405273437,294.1499938964844,286.4889831542969,282.6398620605469,287.2620849609375,286.4591369628906,284.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958948383615e-09,0.0009847293840721,-0.0097384685650467,0.0,0.0,0.0,-0.0068349293433129,60.0,1.0794224739074707,-0.0,-6.611450942273224e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.242006490239874e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,9.73227943177335e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,7.188230665633455e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.732277976581828e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,0.0004616571823135,284.7040405273437,294.1499938964844,286.4889831542969,282.6398620605469,287.2620849609375,286.4591369628906,284.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958948383615e-09,0.0009847293840721,-0.0097384685650467,0.0,0.0,0.0,-0.0068349293433129,60.0,1.0794224739074707,-0.0,-6.611450942273224e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.236537152901292e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.7265190561302e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,7.18397568562068e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.72651832853444e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832275390625,0.0,0.0,0.0004613839555531,284.70562744140625,294.1499938964844,286.5048522949219,282.6247253417969,287.248779296875,286.46466064453125,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010799692366618e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011400289833,60.0,1.0880534648895264,-0.0,-6.603625735124298e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.236537152901292e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.7265190561302e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,7.18397568562068e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.72651832853444e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832275390625,0.0,0.0,0.0004613839555531,284.70562744140625,294.1499938964844,286.5048522949219,282.6247253417969,287.248779296875,286.46466064453125,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010799692366618e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011400289833,60.0,1.0880534648895264,-0.0,-6.603625735124298e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,9.231181320501491e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.720879461383448e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,7.17981019988656e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,9.720878006191924e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0004611164040397,284.7071838378906,294.1499938964844,286.5229187011719,282.60919189453125,287.23602294921875,286.4716796875,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.94406329817798e-09,0.0009835759410634,-0.0093850279226899,0.0,0.0,0.0,-0.0067680557258427,60.0,1.0982290506362915,-0.0,-6.595968926603747e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,9.231181320501491e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.720879461383448e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,7.17981019988656e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,9.720878006191924e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0004611164040397,284.7071838378906,294.1499938964844,286.5229187011719,282.60919189453125,287.23602294921875,286.4716796875,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.94406329817798e-09,0.0009835759410634,-0.0093850279226899,0.0,0.0,0.0,-0.0067680557258427,60.0,1.0982290506362915,-0.0,-6.595968926603747e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.228632552549244e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,9.718195360619576e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,7.177828229032457e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.718194633023812e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,0.0004609891038853,284.7079772949219,294.1499938964844,286.53271484375,282.6013488769531,287.2298278808594,286.4757995605469,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.912306478781602e-09,0.0009833043441176,-0.009301820769906,0.0,0.0,0.0,-0.0067523126490414,60.0,1.1038819551467896,-0.0,-6.59232668454024e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,9.226224210578948e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.715659689391032e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,7.175955397542566e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,9.71565896179527e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.000460868817754,284.7087707519531,294.1499938964844,286.5429382324219,282.5934143066406,287.2238464355469,286.4803466796875,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882299814961243e-09,0.0009830477647483,-0.0092231994494795,0.0,0.0,0.0,-0.006737436633557,60.0,1.109893798828125,-0.0,-6.588886236613689e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.22189574339427e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,9.711101301945746e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,7.172588084358722e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.711100574349985e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873474121094,0.0,0.0,0.0004606525762937,284.7103271484375,294.1499938964844,286.56475830078125,282.5775146484375,287.21221923828125,286.4904479980469,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828357186819176e-09,0.0009825864108279,-0.0090818619355559,0.0,0.0,0.0,-0.0067106951028108,60.0,1.1227574348449707,-0.0,-6.58270380426984e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.22189574339427e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,9.711101301945746e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,7.172588084358722e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.711100574349985e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873474121094,0.0,0.0,0.0004606525762937,284.7103271484375,294.1499938964844,286.56475830078125,282.5775146484375,287.21221923828125,286.4904479980469,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828357186819176e-09,0.0009825864108279,-0.0090818619355559,0.0,0.0,0.0,-0.0067106951028108,60.0,1.1227574348449707,-0.0,-6.58270380426984e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,9.218502964358775e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.70752807916142e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,7.169949094532058e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,9.70752735156566e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.000460483104689,284.7118835449219,294.1499938964844,286.5881042480469,282.56158447265625,287.201171875,286.5020751953125,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860745649709315e-09,0.0009822248248383,-0.0089710745960474,0.0,0.0,0.0,-0.0066897333599627,60.0,1.1368650197982788,-0.0,-6.577859323897428e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,9.218502964358775e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.70752807916142e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,7.169949094532058e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,9.70752735156566e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.000460483104689,284.7118835449219,294.1499938964844,286.5881042480469,282.56158447265625,287.201171875,286.5020751953125,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860745649709315e-09,0.0009822248248383,-0.0089710745960474,0.0,0.0,0.0,-0.0066897333599627,60.0,1.1368650197982788,-0.0,-6.577859323897428e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.216265607392415e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.705172851681708e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,7.168209413066506e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.705171396490186e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,0.0004603713750839,284.71343994140625,294.1499938964844,286.6127624511719,282.5457763671875,287.1907653808594,286.5152282714844,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980216532945,0.0,0.0,0.0,-0.0066759111359715,60.0,1.1520748138427734,-0.0,-6.574666144842922e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.216265607392415e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.705172851681708e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,7.168209413066506e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.705171396490186e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,0.0004603713750839,284.71343994140625,294.1499938964844,286.6127624511719,282.5457763671875,287.1907653808594,286.5152282714844,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980216532945,0.0,0.0,0.0,-0.0066759111359715,60.0,1.1520748138427734,-0.0,-6.574666144842922e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.215373574988917e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.704233525553718e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,7.167515286710113e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.704232070362195e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,0.0004603268171194,284.7149963378906,294.1499938964844,286.6385803222656,282.5302429199219,287.1809997558594,286.5299072265625,284.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703977063298,60.0,1.1682636737823486,-0.0,-6.57339285226044e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.215373574988917e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.704233525553718e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,7.167515286710113e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.704232070362195e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,0.0004603268171194,284.7149963378906,294.1499938964844,286.6385803222656,282.5302429199219,287.1809997558594,286.5299072265625,284.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703977063298,60.0,1.1682636737823486,-0.0,-6.57339285226044e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.215490717906504e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,9.704356489237398e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,7.167606963776052e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.704355761641636e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.0004603326669894,284.7157592773437,294.1499938964844,286.6518249511719,282.5226135253906,287.17633056640625,286.537841796875,284.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748525934099689e-09,0.0009819036349654,-0.0088726915419101,0.0,0.0,0.0,-0.0066711185500025,60.0,1.1767040491104126,-0.0,-6.573559119260608e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,9.215968748321755e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.7048599855043e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,7.167978037614375e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,9.704858530312777e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0004603565321303,284.716552734375,294.1499938964844,286.665283203125,282.5151062011719,287.1718444824219,286.546142578125,284.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754471400441162e-09,0.0009819543920457,-0.0088882697746157,0.0,0.0,0.0,-0.0066740657202899,60.0,1.185334324836731,-0.0,-6.574239819201466e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.218081686412916e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.707084973342715e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,7.16962167643942e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.707084245746957e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.0004604620917234,284.71807861328125,294.1499938964844,286.6926574707031,282.50048828125,287.163330078125,286.5638732910156,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.2031095027923584,-0.0,-6.57725394148656e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.218081686412916e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.707084973342715e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,7.16962167643942e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.707084245746957e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.0004604620917234,284.71807861328125,294.1499938964844,286.6926574707031,282.50048828125,287.163330078125,286.5638732910156,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.2031095027923584,-0.0,-6.57725394148656e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.221732761943711e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.710929589346053e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,7.172461482696235e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.71092886175029e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.000460644456325,284.7196044921875,294.1499938964844,286.7205505371094,282.4865417480469,287.1554260253906,286.5831298828125,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.2214986085891724,-0.0,-6.582464351367889e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.221732761943711e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.710929589346053e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,7.172461482696235e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.71092886175029e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.000460644456325,284.7196044921875,294.1499938964844,286.7205505371094,282.4865417480469,287.1554260253906,286.5831298828125,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.2214986085891724,-0.0,-6.582464351367889e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.226828842656688e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.716295608086511e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,7.176424696808681e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.71629488049075e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.0004608990275301,284.7211303710937,294.1499938964844,286.7486572265625,282.47344970703125,287.1481628417969,286.6038818359375,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.240356683731079,-0.0,-6.589739598439337e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.226828842656688e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.716295608086511e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,7.176424696808681e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.71629488049075e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.0004608990275301,284.7211303710937,294.1499938964844,286.7486572265625,282.47344970703125,287.1481628417969,286.6038818359375,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.240356683731079,-0.0,-6.589739598439337e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.233220043824986e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.723026596475393e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,7.181395631050691e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.723025868879633e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,0.0004612182965502,284.72265625,294.1499938964844,286.77685546875,282.4613342285156,287.1415100097656,286.6260986328125,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2595303058624268,-0.0,-6.598871493679327e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.233220043824986e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.723026596475393e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,7.181395631050691e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.723025868879633e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,0.0004612182965502,284.72265625,294.1499938964844,286.77685546875,282.4613342285156,287.1415100097656,286.6260986328125,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2595303058624268,-0.0,-6.598871493679327e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,9.236851474270225e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,9.726850839797407e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,7.184220157796517e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,9.726850112201646e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,0.0004613997007254,284.7234191894531,294.1499938964844,286.7908935546875,282.4556884765625,287.1383972167969,286.63775634765625,284.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014605980984243e-09,0.0009841787395998,-0.0095698582008481,0.0,0.0,0.0,-0.0068030250258743,60.0,1.269188404083252,-0.0,-6.604062718906789e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.240713552571832e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.730918100103736e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,7.187224400695413e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.730916644912212e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,0.0004615926300175,284.72418212890625,294.1499938964844,286.80487060546875,282.45037841796875,287.1354675292969,286.6497497558594,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.0627186059793985e-09,0.0009845901513472,-0.0096959182992577,0.0,0.0,0.0,-0.0068268761970102,60.0,1.278861165046692,-0.0,-6.609585767591852e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
