time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281820,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.249033610103652e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,9.739679080666974e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,7.193695637397468e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.739678353071211e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004620082327164,284.7257080078125,294.1499938964844,286.8324890136719,282.4407043457031,287.1300048828125,286.67462158203125,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365030755514e-09,0.0009854764211922,-0.0099674817174673,0.0,0.0,0.0,-0.0068782586604356,60.0,1.2981724739074707,-0.0,-6.621492332214984e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.249033610103652e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,9.739679080666974e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,7.193695637397468e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.739678353071211e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004620082327164,284.7257080078125,294.1499938964844,286.8324890136719,282.4407043457031,287.1300048828125,286.67462158203125,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365030755514e-09,0.0009854764211922,-0.0099674817174673,0.0,0.0,0.0,-0.0068782586604356,60.0,1.2981724739074707,-0.0,-6.621492332214984e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.257951023755596e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.749068703968078e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,7.200631080195308e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.749067976372316e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0004624536377377,284.7272033691406,294.1499938964844,286.8595275878906,282.4324951171875,287.1251220703125,286.7006225585937,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277449061618199e-09,0.000986426253803,-0.0102585293352603,0.0,0.0,0.0,-0.0069333277642726,60.0,1.3172777891159058,-0.0,-6.634265048433008e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.257951023755596e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.749068703968078e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,7.200631080195308e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.749067976372316e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0004624536377377,284.7272033691406,294.1499938964844,286.8595275878906,282.4324951171875,287.1251220703125,286.7006225585937,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277449061618199e-09,0.000986426253803,-0.0102585293352603,0.0,0.0,0.0,-0.0069333277642726,60.0,1.3172777891159058,-0.0,-6.634265048433008e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,9.267152927350252e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.758759551914407e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.20778843970038e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,9.758758824318647e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,0.0004629133327398,284.7287292480469,294.1499938964844,286.8857421875,282.4259338378906,287.1207580566406,286.7274475097656,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392092467497832e-09,0.0009874065872281,-0.0105589004233479,0.0,0.0,0.0,-0.0069901612587273,60.0,1.3360406160354614,-0.0,-6.647459827036073e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,9.267152927350252e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.758759551914407e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.20778843970038e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,9.758758824318647e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,0.0004629133327398,284.7287292480469,294.1499938964844,286.8857421875,282.4259338378906,287.1207580566406,286.7274475097656,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392092467497832e-09,0.0009874065872281,-0.0105589004233479,0.0,0.0,0.0,-0.0069901612587273,60.0,1.3360406160354614,-0.0,-6.647459827036073e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.276391938328744e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.768488234840332e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,7.214974175440148e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.768487507244572e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,0.0004633748321793,284.730224609375,294.1499938964844,286.91094970703125,282.42120361328125,287.1169128417969,286.7548217773437,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.010860445909202,0.0,0.0,0.0,-0.0070472178049385,60.0,1.3542497158050537,-0.0,-6.660719265028092e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.276391938328744e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.768488234840332e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,7.214974175440148e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.768487507244572e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,0.0004633748321793,284.730224609375,294.1499938964844,286.91094970703125,282.42120361328125,287.1169128417969,286.7548217773437,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.010860445909202,0.0,0.0,0.0,-0.0070472178049385,60.0,1.3542497158050537,-0.0,-6.660719265028092e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,9.280931408284232e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.0,0.0,9.773268538992852e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,7.218504470074549e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,9.77326781139709e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,0.0004636015801224,284.7309875488281,294.1499938964844,286.923095703125,282.4195556640625,287.1152038574219,286.76861572265625,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637382761754e-09,0.000988874468021,-0.0110086146742105,0.0,0.0,0.0,-0.0070752538740634,60.0,1.3630441427230835,-0.0,-6.667239205171428e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.285410487791523e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.777985542314128e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,7.22198819858022e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.777984087122604e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0004638253012672,284.7317199707031,294.1499938964844,286.9349060058594,282.4184265136719,287.1136169433594,286.782470703125,284.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619535420857801e-09,0.0009893515380099,-0.0111548025161027,0.0,0.0,0.0,-0.0071029150858521,60.0,1.3716776371002195,-0.0,-6.673675301271943e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.293959010392427e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,9.786987357074396e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,7.228636968648061e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.786986629478632e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,0.0004642523417714,284.73321533203125,294.1499938964844,286.9574279785156,282.4178161621094,287.1107482910156,286.8100280761719,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726032898361154e-09,0.0009902622550725,-0.0114338239654898,0.0,0.0,0.0,-0.0071557103656232,60.0,1.388169765472412,-0.0,-6.685968401143327e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.293959010392427e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,9.786987357074396e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,7.228636968648061e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.786986629478632e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,0.0004642523417714,284.73321533203125,294.1499938964844,286.9574279785156,282.4178161621094,287.1107482910156,286.8100280761719,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726032898361154e-09,0.0009902622550725,-0.0114338239654898,0.0,0.0,0.0,-0.0071557103656232,60.0,1.388169765472412,-0.0,-6.685968401143327e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.301913814852014e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.795364167075604e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,7.234824443003163e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.795363439479844e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,0.0004646496963687,284.7347106933594,294.1499938964844,286.978271484375,282.4195556640625,287.1082763671875,286.8372497558594,284.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.4036855697631836,-0.0,-6.69741737624463e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.301913814852014e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.795364167075604e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,7.234824443003163e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.795363439479844e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,0.0004646496963687,284.7347106933594,294.1499938964844,286.978271484375,282.4195556640625,287.1082763671875,286.8372497558594,284.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.4036855697631836,-0.0,-6.69741737624463e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.309042798122392e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.80287150014192e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,7.24036872270517e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.802870772546156e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0004650058108381,284.7362060546875,294.1499938964844,286.9972229003906,282.4237976074219,287.106201171875,286.8637390136719,284.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,1.4178320169448853,-0.0,-6.707686139861836e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.309042798122392e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.80287150014192e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,7.24036872270517e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.802870772546156e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0004650058108381,284.7362060546875,294.1499938964844,286.9972229003906,282.4237976074219,287.106201171875,286.8637390136719,284.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,1.4178320169448853,-0.0,-6.707686139861836e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.31523900362663e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.809395851334556e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,7.245187589433044e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.809395123738796e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,0.0004653153009712,284.7377014160156,294.1499938964844,287.0140991210937,282.43072509765625,287.1044616699219,286.8890991210937,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.4305261373519895,-0.0,-6.716616951507606e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.31523900362663e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.809395851334556e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,7.245187589433044e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.809395123738796e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,0.0004653153009712,284.7377014160156,294.1499938964844,287.0140991210937,282.43072509765625,287.1044616699219,286.8890991210937,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.4305261373519895,-0.0,-6.716616951507606e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,9.317939111497252e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.81223929557018e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,7.247288158396259e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,9.812238567974418e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004654501681216,284.7384338378906,294.1499938964844,287.0216979980469,282.4352722167969,287.1037292480469,286.9012756347656,284.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024759275329416e-09,0.0009928167564794,-0.0122164636850357,0.0,0.0,0.0,-0.0073038027621805,60.0,1.4362412691116333,-0.0,-6.72051072569957e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.320386743638664e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,9.814817167352884e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,7.24919154890813e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.814815712161362e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,0.0004655724624171,284.7391662597656,294.1499938964844,287.0286560058594,282.4405212402344,287.1030578613281,286.9130249023437,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552517727453505e-09,0.0009930776432156,-0.0122963516041636,0.0,0.0,0.0,-0.0073189195245504,60.0,1.4415502548217771,-0.0,-6.724041412553562e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.324422717327252e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.81906705419533e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.25233112461865e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.819066326599568e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,0.0004657740646507,284.7406616210937,294.1499938964844,287.04071044921875,282.4533386230469,287.10186767578125,286.935302734375,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.450847864151001,-0.0,-6.72986502081585e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.324422717327252e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.81906705419533e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.25233112461865e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.819066326599568e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,0.0004657740646507,284.7406616210937,294.1499938964844,287.04071044921875,282.4533386230469,287.10186767578125,286.935302734375,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.450847864151001,-0.0,-6.72986502081585e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.326028521172702e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.820758714340629e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,7.253580406541005e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.820757259149104e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,0.0004658543039113,284.7414245605469,294.1499938964844,287.0458984375,282.46124267578125,287.1013488769531,286.9460754394531,284.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125533775185431e-09,0.0009936785791069,-0.0124804805964231,0.0,0.0,0.0,-0.0073537612333893,60.0,1.4548795223236084,-0.0,-6.732183521762637e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.327241423306988e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,9.822034917306156e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,7.254522643052042e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.822034189710394e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,0.0004659148689825,284.7421264648437,294.1499938964844,287.04998779296875,282.4693298339844,287.10089111328125,286.9555969238281,284.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140633696498753e-09,0.0009938078001141,-0.012520040385425,0.0,0.0,0.0,-0.0073612472042441,60.0,1.4581621885299685,-0.0,-6.733933588520813e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.328677697340026e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.823548316489904e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,7.25564023014158e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.823546861298382e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.0004659866390284,284.7435913085937,294.1499938964844,287.0540466308594,282.4848327636719,287.1000671386719,286.97332763671875,284.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526494852822e-09,0.000993960769847,-0.0125669166445732,0.0,0.0,0.0,-0.007370117586106,60.0,1.4625600576400757,-0.0,-6.736006952223762e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.328677697340026e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.823548316489904e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,7.25564023014158e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.823546861298382e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.0004659866390284,284.7435913085937,294.1499938964844,287.0540466308594,282.4848327636719,287.1000671386719,286.97332763671875,284.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526494852822e-09,0.000993960769847,-0.0125669166445732,0.0,0.0,0.0,-0.007370117586106,60.0,1.4625600576400757,-0.0,-6.736006952223762e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,9.328678424935788e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.823549044085668e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,7.255640957737342e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,9.823547588894144e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,0.0004659866681322,284.7450561523437,294.1499938964844,287.05078125,282.4962158203125,287.0992126464844,286.98779296875,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526050763612e-09,0.0009939608862623,-0.0125669157132506,0.0,0.0,0.0,-0.007370117586106,60.0,1.462559461593628,-0.0,-6.736006952223762e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,9.328678424935788e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.823549044085668e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,7.255640957737342e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,9.823547588894144e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,0.0004659866681322,284.7450561523437,294.1499938964844,287.05078125,282.4962158203125,287.0992126464844,286.98779296875,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526050763612e-09,0.0009939608862623,-0.0125669157132506,0.0,0.0,0.0,-0.007370117586106,60.0,1.462559461593628,-0.0,-6.736006952223762e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.328107262263076e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.822947322390974e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,7.255197124322876e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.822946594795212e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,0.0004659581463783,284.74578857421875,294.1499938964844,287.04656982421875,282.5004577636719,287.0987548828125,286.9933776855469,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.1514073007297165e-09,0.000993900001049,-0.0125482659786939,0.0,0.0,0.0,-0.0073665888048708,60.0,1.460508108139038,-0.0,-6.735182012107543e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,9.32727925828658e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,9.822074935073032e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,7.25455247447826e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,9.822074207477272e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200622558594,0.0,0.0,0.0004659167607314,284.7465209960937,294.1499938964844,287.04071044921875,282.5037536621094,287.0982666015625,286.99810791015625,284.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141081338422282e-09,0.000993811758235,-0.0125212129205465,0.0,0.0,0.0,-0.0073614702560007,60.0,1.4575284719467163,-0.0,-6.733985458140523e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.324475831817836e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,9.81912307906896e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,7.25237259757705e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.819122351473196e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0004657767422031,284.7479553222656,294.1499938964844,287.0242919921875,282.5076904296875,287.0970458984375,287.0038452148437,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106152389799945e-09,0.0009935130365192,-0.0124297039583325,0.0,0.0,0.0,-0.0073441541753709,60.0,1.4477555751800537,-0.0,-6.729937496174898e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.324475831817836e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,9.81912307906896e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,7.25237259757705e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.819122351473196e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0004657767422031,284.7479553222656,294.1499938964844,287.0242919921875,282.5076904296875,287.0970458984375,287.0038452148437,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106152389799945e-09,0.0009935130365192,-0.0124297039583325,0.0,0.0,0.0,-0.0073441541753709,60.0,1.4477555751800537,-0.0,-6.729937496174898e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.320348908659072e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,9.814777149586008e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,7.249162445077673e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.814776421990246e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.000465570599772,284.7493896484375,294.1499938964844,287.00201416015625,282.5083312988281,287.0955810546875,287.0054016113281,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054726415210098e-09,0.0009930733358487,-0.0122949741780757,0.0,0.0,0.0,-0.0073186606168746,60.0,1.433982491493225,-0.0,-6.723980305878285e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.320348908659072e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,9.814777149586008e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,7.249162445077673e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.814776421990246e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.000465570599772,284.7493896484375,294.1499938964844,287.00201416015625,282.5083312988281,287.0955810546875,287.0054016113281,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054726415210098e-09,0.0009930733358487,-0.0122949741780757,0.0,0.0,0.0,-0.0073186606168746,60.0,1.433982491493225,-0.0,-6.723980305878285e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,9.31488029891625e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,9.80901822913438e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,7.244908920256421e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,9.80901750153862e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,0.0004652974312193,284.7508544921875,294.1499938964844,286.974365234375,282.50592041015625,287.0936279296875,287.0018310546875,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582258226235e-09,0.000992490677163,-0.0121164442971348,0.0,0.0,0.0,-0.0072848787531256,60.0,1.4157991409301758,-0.0,-6.716091149883141e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,9.31488029891625e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,9.80901822913438e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,7.244908920256421e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,9.80901750153862e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,0.0004652974312193,284.7508544921875,294.1499938964844,286.974365234375,282.50592041015625,287.0936279296875,287.0018310546875,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582258226235e-09,0.000992490677163,-0.0121164442971348,0.0,0.0,0.0,-0.0072848787531256,60.0,1.4157991409301758,-0.0,-6.716091149883141e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,9.308166772825643e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,9.80194890871644e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,7.239687693072483e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,9.80194818112068e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,0.0004649620968848,284.75225830078125,294.1499938964844,286.9418334960937,282.5007629394531,287.0911865234375,286.9934387207031,284.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902936723283346e-09,0.0009917754214257,-0.0118973003700375,0.0,0.0,0.0,-0.0072434120811522,60.0,1.3939205408096311,-0.0,-6.706413557822088e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,9.308166772825643e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,9.80194890871644e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,7.239687693072483e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,9.80194818112068e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,0.0004649620968848,284.75225830078125,294.1499938964844,286.9418334960937,282.5007629394531,287.0911865234375,286.9934387207031,284.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902936723283346e-09,0.0009917754214257,-0.0118973003700375,0.0,0.0,0.0,-0.0072434120811522,60.0,1.3939205408096311,-0.0,-6.706413557822088e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.30440946831368e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.797991515370086e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,7.236764940898865e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.797990787774324e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0004647743771784,284.75299072265625,294.1499938964844,286.92388916015625,282.4971923828125,287.0897521972656,286.9875183105469,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913799585774,4.856113733353595e-09,0.0009913750691339,-0.0117746284231543,0.0,0.0,0.0,-0.0072201997973024,60.0,1.3817139863967896,-0.0,-6.700999222175599e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
