time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284160,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.300453530158848e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.793826029635966e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,7.233687938423827e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.793825302040204e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,0.0004645767621695,284.7536926269531,294.1499938964844,286.9048767089844,282.4930725097656,287.0881652832031,286.9805603027344,284.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806824716041547e-09,0.0009909536456689,-0.0116454940289258,0.0,0.0,0.0,-0.0071957656182348,60.0,1.368779182434082,-0.0,-6.695301379977536e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.292079630540684e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.785008296603336e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,7.227175228763372e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.785007569007576e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,0.0004641584819182,284.755126953125,294.1499938964844,286.8639831542969,282.483154296875,287.08447265625,286.9635009765625,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702489952990163e-09,0.0009900614386424,-0.0113721415400505,0.0,0.0,0.0,-0.0071440418250858,60.0,1.3407013416290283,-0.0,-6.683249864636309e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.292079630540684e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.785008296603336e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,7.227175228763372e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.785007569007576e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,0.0004641584819182,284.755126953125,294.1499938964844,286.8639831542969,282.483154296875,287.08447265625,286.9635009765625,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702489952990163e-09,0.0009900614386424,-0.0113721415400505,0.0,0.0,0.0,-0.0071440418250858,60.0,1.3407013416290283,-0.0,-6.683249864636309e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,9.28695299080573e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.779610263649374e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,7.223188003990799e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,9.779608808457851e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.0004639024264179,284.7559509277344,294.1499938964844,286.8377685546875,282.47625732421875,287.0819396972656,286.9512939453125,284.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.6386197105618984e-09,0.0009895153343677,-0.0112048024311661,0.0,0.0,0.0,-0.0071123782545328,60.0,1.322575926780701,-0.0,-6.675877273210062e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,9.2835514806211e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.77602758212015e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,7.22054173820652e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,9.776026854524388e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,0.0004637324891518,284.75653076171875,294.1499938964844,286.81964111328125,282.4712829589844,287.0801086425781,286.94256591796875,284.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891574736684,4.596232727749339e-09,0.0009891528170555,-0.0110937505960464,0.0,0.0,0.0,-0.0070913657546043,60.0,1.3101017475128174,-0.0,-6.670987318102561e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.275460615754128e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,9.767507435753942e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,7.214248762466013e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.76750670815818e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0004633283533621,284.7579345703125,294.1499938964844,286.7723388671875,282.4577331542969,287.0750732421875,286.9183044433594,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413905195891,60.0,1.2774772644042969,-0.0,-6.659363549488262e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.275460615754128e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,9.767507435753942e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,7.214248762466013e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.76750670815818e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0004633283533621,284.7579345703125,294.1499938964844,286.7723388671875,282.4577331542969,287.0750732421875,286.9183044433594,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413905195891,60.0,1.2774772644042969,-0.0,-6.659363549488262e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.268533904105424e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.760213288245724e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,7.208861643448472e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.76021256064996e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004629823379218,284.75933837890625,294.1499938964844,286.7225646972656,282.4427795410156,287.0692749023437,286.89068603515625,284.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409117071446644e-09,0.000987552688457,-0.0106035051867365,0.0,0.0,0.0,-0.0069986036978662,60.0,1.2430318593978882,-0.0,-6.649420214444035e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.268533904105424e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.760213288245724e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,7.208861643448472e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.76021256064996e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004629823379218,284.75933837890625,294.1499938964844,286.7225646972656,282.4427795410156,287.0692749023437,286.89068603515625,284.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409117071446644e-09,0.000987552688457,-0.0106035051867365,0.0,0.0,0.0,-0.0069986036978662,60.0,1.2430318593978882,-0.0,-6.649420214444035e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.265763947041704e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.757296356838197e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,7.206707232398912e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.757295629242436e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.000462843949208,284.7600402832031,294.1499938964844,286.6968688964844,282.4348449707031,287.0660400390625,286.8756103515625,284.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.3746020139678884e-09,0.0009872574592009,-0.0105130737647414,0.0,0.0,0.0,-0.006981492973864,60.0,1.2252755165100098,-0.0,-6.645445438380193e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.263484389521182e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.754896018421276e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,7.204934081528336e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.754895290825516e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,0.0004627300950232,284.7607421875,294.1499938964844,286.6707458496094,282.4266662597656,287.0626525878906,286.8598937988281,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870189242064,4.346198956284297e-09,0.0009870146168395,-0.0104386573657393,0.0,0.0,0.0,-0.0069674118421971,60.0,1.20728600025177,-0.0,-6.642175520710225e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.260911610908806e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.752186451805755e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,7.202933193184435e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.752185724209994e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,0.0004626015725079,284.7621154785156,294.1499938964844,286.617431640625,282.40972900390625,287.0552673339844,286.8262023925781,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314140156225221e-09,0.0009867403423413,-0.0103546613827347,0.0,0.0,0.0,-0.0069515183568,60.0,1.1706669330596924,-0.0,-6.63848638282616e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.260911610908806e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.752186451805755e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,7.202933193184435e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.752185724209994e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,0.0004626015725079,284.7621154785156,294.1499938964844,286.617431640625,282.40972900390625,287.0552673339844,286.8262023925781,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314140156225221e-09,0.0009867403423413,-0.0103546613827347,0.0,0.0,0.0,-0.0069515183568,60.0,1.1706669330596924,-0.0,-6.63848638282616e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.261313243769108e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.203245331766084e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.75260918494314e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.000462621654151,284.7635192871094,294.1499938964844,286.5630798339844,282.3922424316406,287.04705810546875,286.7893981933594,284.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.1334980726242063,-0.0,-6.639061922442124e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.261313243769108e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.203245331766084e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.75260918494314e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.000462621654151,284.7635192871094,294.1499938964844,286.5630798339844,282.3922424316406,287.04705810546875,286.7893981933594,284.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.1334980726242063,-0.0,-6.639061922442124e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.264922846341506e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.75641087279655e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,7.206053123809397e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.756410145200788e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,0.0004628019523806,284.764892578125,294.1499938964844,286.5081481933594,282.3744812011719,287.0379943847656,286.7495422363281,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987171777524,4.364103300957822e-09,0.0009871674701571,-0.0104855671525001,0.0,0.0,0.0,-0.0069762864150106,60.0,1.0961511135101318,-0.0,-6.644236805186665e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.264922846341506e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.75641087279655e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,7.206053123809397e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.756410145200788e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,0.0004628019523806,284.764892578125,294.1499938964844,286.5081481933594,282.3744812011719,287.0379943847656,286.7495422363281,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987171777524,4.364103300957822e-09,0.0009871674701571,-0.0104855671525001,0.0,0.0,0.0,-0.0069762864150106,60.0,1.0961511135101318,-0.0,-6.644236805186665e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,9.271720773540436e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.763569687493144e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,7.211340562207624e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,9.763568959897384e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,0.0004631415358744,284.7662658691406,294.1499938964844,286.4531555175781,282.35675048828125,287.0281677246094,286.7066955566406,284.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448791557365439e-09,0.0009878915734589,-0.0107074547559022,0.0,0.0,0.0,-0.007018269971013,60.0,1.058921217918396,-0.0,-6.653989714777708e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,9.271720773540436e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.763569687493144e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,7.211340562207624e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,9.763568959897384e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,0.0004631415358744,284.7662658691406,294.1499938964844,286.4531555175781,282.35675048828125,287.0281677246094,286.7066955566406,284.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448791557365439e-09,0.0009878915734589,-0.0107074547559022,0.0,0.0,0.0,-0.007018269971013,60.0,1.058921217918396,-0.0,-6.653989714777708e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.276290802517906e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,9.768381278263404e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,7.214894139906392e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.768380550667644e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,0.0004633697972167,284.7669372558594,294.1499938964844,286.42578125,282.3479919433594,287.02294921875,286.68408203125,284.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057193531761194e-09,0.0009883783059194,-0.0108566051349043,0.0,0.0,0.0,-0.0070464913733303,60.0,1.0404434204101562,-0.0,-6.660550155856981e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.28148947423324e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.773856436368078e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,7.218938117148355e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.773855708772317e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,0.0004636295197997,284.76763916015625,294.1499938964844,286.3985595703125,282.33935546875,287.0175170898437,286.6607971191406,284.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.57049020852196e-09,0.0009889320936053,-0.0110263051465153,0.0,0.0,0.0,-0.0070786005817353,60.0,1.022081732749939,-0.0,-6.66801796000982e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.293785115005448e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.786804002942516e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,7.228501635836437e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.786803275346756e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0004642436979338,284.7690124511719,294.1499938964844,286.3448181152344,282.32257080078125,287.0061340332031,286.6120300292969,284.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723672564210801e-09,0.0009902418823912,-0.0114276390522718,0.0,0.0,0.0,-0.0071545396931469,60.0,0.985889196395874,-0.0,-6.685695552732795e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.293785115005448e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.786804002942516e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,7.228501635836437e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.786803275346756e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0004642436979338,284.7690124511719,294.1499938964844,286.3448181152344,282.32257080078125,287.0061340332031,286.6120300292969,284.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723672564210801e-09,0.0009902418823912,-0.0114276390522718,0.0,0.0,0.0,-0.0071545396931469,60.0,0.985889196395874,-0.0,-6.685695552732795e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,9.30342575884424e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.796955419005826e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,7.235999510157853e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,9.796955419005826e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,0.0004647252499125,284.7699279785156,294.1499938964844,286.3090515136719,282.3116760253906,286.9978942871094,286.5772705078125,284.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912736713886,4.843771606033442e-09,0.0009912688983604,-0.0117422929033637,0.0,0.0,0.0,-0.0072140777483582,60.0,0.9618313312530518,-0.0,-6.69957245236219e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,9.3081958766561e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,9.801978740142658e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,7.239709520945325e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,9.801978012546896e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,0.0004649635229725,284.7703857421875,294.1499938964844,286.29248046875,282.30670166015625,286.99395751953125,286.56060791015625,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917819406837,4.903200512273997e-09,0.0009917770512402,-0.0118979923427104,0.0,0.0,0.0,-0.0072435392066836,60.0,0.9506425857543944,-0.0,-6.706444111159726e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,9.3241294962354e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,9.818757825996728e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,7.252101931953803e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,9.818757098400964e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0004657594545278,284.771728515625,294.1499938964844,286.2419738769531,282.2920837402344,286.9811096191406,286.5072021484375,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101707056809346e-09,0.0009934743866324,-0.0124180587008595,0.0,0.0,0.0,-0.0073419474065303,60.0,0.916468858718872,-0.0,-6.729422352691472e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,9.3241294962354e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,9.818757825996728e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,7.252101931953803e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,9.818757098400964e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0004657594545278,284.771728515625,294.1499938964844,286.2419738769531,282.2920837402344,286.9811096191406,286.5072021484375,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101707056809346e-09,0.0009934743866324,-0.0124180587008595,0.0,0.0,0.0,-0.0073419474065303,60.0,0.916468858718872,-0.0,-6.729422352691472e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.34116105781868e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,9.836693061515688e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,7.265349267981946e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.836692333919927e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0004666102176997,284.7731018066406,294.1499938964844,286.1937866210937,282.2790222167969,286.9675598144531,286.4522705078125,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952941909432,5.3138933253649165e-09,0.0009952888358384,-0.012973953038454,0.0,0.0,0.0,-0.0074471374973654,60.0,0.8838309645652771,-0.0,-6.754028447630844e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.34116105781868e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,9.836693061515688e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,7.265349267981946e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.836692333919927e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0004666102176997,284.7731018066406,294.1499938964844,286.1937866210937,282.2790222167969,286.9675598144531,286.4522705078125,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952941909432,5.3138933253649165e-09,0.0009952888358384,-0.012973953038454,0.0,0.0,0.0,-0.0074471374973654,60.0,0.8838309645652771,-0.0,-6.754028447630844e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.349900938104838e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.84589642030187e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,7.272146467585117e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.845895692706108e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,0.0004670467751566,284.7737731933594,294.1499938964844,286.1707458496094,282.2731628417969,286.9605407714844,286.42449951171875,284.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.422778670549633e-09,0.0009962199255824,-0.0132592096924781,0.0,0.0,0.0,-0.0075011164881289,60.0,0.8681252002716064,-0.0,-6.766672555613695e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.358702664030716e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,9.855165262706578e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,7.278992416104302e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.855164535110816e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0004674864758271,284.77447509765625,294.1499938964844,286.1484375,282.267822265625,286.9533996582031,286.39666748046875,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436730959489e-09,0.0009971576509997,-0.0135464901104569,0.0,0.0,0.0,-0.0075554787181317,60.0,0.852897584438324,-0.0,-6.77941827120776e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.376216621603815e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.87360836006701e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,7.292614463949576e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.873607632471249e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,0.0004683613078668,284.7758178710937,294.1499938964844,286.1063537597656,282.2587890625,286.938720703125,286.34130859375,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750633746970379e-09,0.0009990234393626,-0.0141181061044335,0.0,0.0,0.0,-0.0076636485755443,60.0,0.8237901329994202,-0.0,-6.804815200212033e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.376216621603815e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.87360836006701e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,7.292614463949576e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.873607632471249e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,0.0004683613078668,284.7758178710937,294.1499938964844,286.1063537597656,282.2587890625,286.938720703125,286.34130859375,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750633746970379e-09,0.0009990234393626,-0.0141181061044335,0.0,0.0,0.0,-0.0076636485755443,60.0,0.8237901329994202,-0.0,-6.804815200212033e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.393016807734966e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.891299851005896e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,7.305681356228888e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.891299123410136e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,0.000469200516818,284.7771911621094,294.1499938964844,286.06805419921875,282.25225830078125,286.923583984375,286.2872009277344,284.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.9599369883756034e-09,0.0010008132085204,-0.0146664101630449,0.0,0.0,0.0,-0.0077674095518887,60.0,0.7970920205116272,-0.0,-6.829221632642657e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.393016807734966e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.891299851005896e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,7.305681356228888e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.891299123410136e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,0.000469200516818,284.7771911621094,294.1499938964844,286.06805419921875,282.25225830078125,286.923583984375,286.2872009277344,284.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.9599369883756034e-09,0.0010008132085204,-0.0146664101630449,0.0,0.0,0.0,-0.0077674095518887,60.0,0.7970920205116272,-0.0,-6.829221632642657e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.40844474826008e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,9.907546336762608e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,7.3176808655262e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.907545609166846e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,0.0004699712153524,284.7785339355469,294.1499938964844,286.0340270996094,282.24853515625,286.9080505371094,286.2351989746094,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152121075005e-09,0.0010024569928646,-0.0151699371635913,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7728574872016907,-0.0,-6.85167407254994e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.40844474826008e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,9.907546336762608e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,7.3176808655262e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.907545609166846e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,0.0004699712153524,284.7785339355469,294.1499938964844,286.0340270996094,282.24853515625,286.9080505371094,286.2351989746094,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152121075005e-09,0.0010024569928646,-0.0151699371635913,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7728574872016907,-0.0,-6.85167407254994e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.421753202332184e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,9.921560558723286e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,7.328032370423898e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.921560558723286e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0004706359759438,284.7798767089844,294.1499938964844,286.00469970703125,282.2479858398437,286.8922424316406,286.18621826171875,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7514386773109436,-0.0,-6.87107046815072e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.421753202332184e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,9.921560558723286e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,7.328032370423898e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.921560558723286e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0004706359759438,284.7798767089844,294.1499938964844,286.00469970703125,282.2479858398437,286.8922424316406,286.18621826171875,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7514386773109436,-0.0,-6.87107046815072e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
