time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286500,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.427320037502795e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.927422797773032e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,7.332361565204337e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.927422070177272e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,0.00047091403394,284.78057861328125,294.1499938964844,285.9919738769531,282.2489929199219,286.8842468261719,286.1633605957031,284.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387302242671922e-09,0.0010044678347185,-0.0157859232276678,0.0,0.0,0.0,-0.0079792737960815,60.0,0.7420331835746765,-0.0,-6.879191971620457e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.432173828827216e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.932534157996996e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,7.336137059610337e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.932533430401236e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.0004711565270554,284.78125,294.1499938964844,285.9806213378906,282.2508850097656,286.876220703125,286.1414794921875,284.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.4477769790016745e-09,0.0010049850679934,-0.0159443356096744,0.0,0.0,0.0,-0.0080092540010809,60.0,0.7333144545555115,-0.0,-6.886277503781457e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.439047425985336e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.939771553035824e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,7.341482705669478e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.939771553035824e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004714998358394,284.7825927734375,294.1499938964844,285.96221923828125,282.2575988769531,286.8600769042969,286.1015319824219,284.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7185916304588318,-0.0,-6.896316051552277e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.439047425985336e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.939771553035824e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,7.341482705669478e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.939771553035824e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004714998358394,284.7825927734375,294.1499938964844,285.96221923828125,282.2575988769531,286.8600769042969,286.1015319824219,284.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7185916304588318,-0.0,-6.896316051552277e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,9.441433940082788e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.942285396391526e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,7.343338802456856e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,9.942284668795764e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,0.0004716190742328,284.7835998535156,294.1499938964844,285.95233154296875,282.26544189453125,286.84783935546875,286.0750732421875,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563132703973906e-09,0.0010059716878458,-0.0162465050816535,0.0,0.0,0.0,-0.0080664418637752,60.0,0.7100309729576111,-0.0,-6.899803395299386e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,9.44176281336695e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.94263173197396e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,7.343594916164875e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,9.9426310043782e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0004716354887932,284.783935546875,294.1499938964844,285.95001220703125,282.2684326171875,286.8439636230469,286.0672912597656,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567229871023983e-09,0.0010060067288577,-0.0162572376430034,0.0,0.0,0.0,-0.0080684730783104,60.0,0.707699179649353,-0.0,-6.900284432731496e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.44109633564949e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.941929602064192e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,7.343076140386984e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.941928874468432e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0004716021940112,284.7852783203125,294.1499938964844,285.9423217773437,282.28277587890625,286.8279724121094,286.0385437011719,284.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558915632837171e-09,0.0010059357155114,-0.0162354577332735,0.0,0.0,0.0,-0.0080643519759178,60.0,0.70017409324646,-0.0,-6.899308857555297e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.44109633564949e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.941929602064192e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,7.343076140386984e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.941928874468432e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0004716021940112,284.7852783203125,294.1499938964844,285.9423217773437,282.28277587890625,286.8279724121094,286.0385437011719,284.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558915632837171e-09,0.0010059357155114,-0.0162354577332735,0.0,0.0,0.0,-0.0080643519759178,60.0,0.70017409324646,-0.0,-6.899308857555297e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.438567940378562e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.939267329173164e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,7.34110944904387e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.9392666015774e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.0004714759124908,284.7865905761719,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.01531982421875,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6949818730354309,-0.0,-6.895613324786609e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.438567940378562e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.939267329173164e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,7.34110944904387e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.9392666015774e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.0004714759124908,284.7865905761719,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.01531982421875,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6949818730354309,-0.0,-6.895613324786609e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,9.43658160394989e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.937175491359083e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,7.339564763242379e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,9.937174763763323e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,0.000471376668429,284.7872619628906,294.1499938964844,285.9357604980469,282.3091735839844,286.8043518066406,286.0057067871094,284.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502657967644154e-09,0.0010054546874016,-0.0160880945622921,0.0,0.0,0.0,-0.0080364625900983,60.0,0.6931206583976746,-0.0,-6.892710757711029e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,9.434236562810838e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,9.934706031344832e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,7.337741408264264e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,9.93470530374907e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,0.0004712595546152,284.7879333496094,294.1499938964844,285.9349060058594,282.3193054199219,286.7966003417969,285.9970397949219,284.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473442670795748e-09,0.0010052049765363,-0.0160115659236907,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6916043758392334,-0.0,-6.889285941724665e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.428337216377258e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.92849381873384e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.333152461796999e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.92849309113808e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,0.0004709648783318,284.78924560546875,294.1499938964844,285.93524169921875,282.3414611816406,286.7812805175781,285.9828186035156,284.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6899119019508362,-0.0,-6.88067132159631e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.428337216377258e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.92849381873384e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.333152461796999e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.92849309113808e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,0.0004709648783318,284.78924560546875,294.1499938964844,285.93524169921875,282.3414611816406,286.7812805175781,285.9828186035156,284.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6899119019508362,-0.0,-6.88067132159631e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.420943388249724e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.920707816490903e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,7.32740227249451e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.920707088895142e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,0.0004705955507233,284.7905578613281,294.1499938964844,285.9383239746094,282.3661804199219,286.7663269042969,285.9726867675781,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.3078120504656e-09,0.0010037886677309,-0.0155776962637901,0.0,0.0,0.0,-0.0079398704692721,60.0,0.6901130080223083,-0.0,-6.869883151239264e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.420943388249724e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.920707816490903e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,7.32740227249451e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.920707088895142e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,0.0004705955507233,284.7905578613281,294.1499938964844,285.9383239746094,282.3661804199219,286.7663269042969,285.9726867675781,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.3078120504656e-09,0.0010037886677309,-0.0155776962637901,0.0,0.0,0.0,-0.0079398704692721,60.0,0.6901130080223083,-0.0,-6.869883151239264e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.412299550604077e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.91160559351556e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,7.320678560063243e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.9116048659198e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,0.0004701637662947,284.7918701171875,294.1499938964844,285.9442443847656,282.3934631347656,286.7516784667969,285.9656982421875,284.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.6919361352920532,-0.0,-6.857281675820559e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.412299550604077e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.91160559351556e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,7.320678560063243e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.9116048659198e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,0.0004701637662947,284.7918701171875,294.1499938964844,285.9442443847656,282.3934631347656,286.7516784667969,285.9656982421875,284.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.6919361352920532,-0.0,-6.857281675820559e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.402378782397136e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.901158045977354e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,7.312962407013401e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.901157318381593e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,0.0004696681862697,284.7931823730469,294.1499938964844,285.9530029296875,282.4232482910156,286.73748779296875,285.9623718261719,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076500635998627e-09,0.0010018107714131,-0.0149717610329389,0.0,0.0,0.0,-0.0078251995146274,60.0,0.6958507299423218,-0.0,-6.842832789288877e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.402378782397136e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.901158045977354e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,7.312962407013401e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.901157318381593e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,0.0004696681862697,284.7931823730469,294.1499938964844,285.9530029296875,282.4232482910156,286.73748779296875,285.9623718261719,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076500635998627e-09,0.0010018107714131,-0.0149717610329389,0.0,0.0,0.0,-0.0078251995146274,60.0,0.6958507299423218,-0.0,-6.842832789288877e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,9.397032408742234e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,9.89552863757126e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,7.308804197236896e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,9.8955279099755e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,0.0004694011586252,284.7938232421875,294.1499938964844,285.9584655761719,282.4390869140625,286.7305603027344,285.9617004394531,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009893915859266e-09,0.0010012412676587,-0.0147972777485847,0.0,0.0,0.0,-0.0077921799384057,60.0,0.6983896493911743,-0.0,-6.835053767417777e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,9.391395724378526e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,9.889592183753848e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,7.304419705178589e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,9.889591456158088e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,0.0004691195499617,284.79449462890625,294.1499938964844,285.96466064453125,282.45556640625,286.7237243652344,285.9618835449219,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006466181948,5.939656766429381e-09,0.0010006406810134,-0.0146132828667759,0.0,0.0,0.0,-0.0077573601156473,60.0,0.7014739513397217,-0.0,-6.82685481478984e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.379351104144008e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.876908734440804e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,7.295052637346089e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.876908734440804e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0004685179155785,284.7957763671875,294.1499938964844,285.9792785644531,282.4903869628906,286.71044921875,285.9642639160156,284.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.7090275287628174,-0.0,-6.809354857750807e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.379351104144008e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.876908734440804e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,7.295052637346089e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.876908734440804e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0004685179155785,284.7957763671875,294.1499938964844,285.9792785644531,282.4903869628906,286.71044921875,285.9642639160156,284.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.7090275287628174,-0.0,-6.809354857750807e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,9.368469181936234e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.865449828794226e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,7.286588515853509e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,9.865449101198465e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0004679743433371,284.796875,294.1499938964844,285.99383544921875,282.52154541015625,286.6997375488281,285.9684143066406,284.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.7168928384780884,-0.0,-6.793563045448536e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.36632277444005e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.8631891887635e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,7.284918683581054e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.8631891887635e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0004678671248257,284.79705810546875,294.1499938964844,285.9968566894531,282.5276794433594,286.6977233886719,285.96942138671875,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.7185389399528503,-0.0,-6.790450157723171e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.352402412332594e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.848530316958204e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,7.274092058651149e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.848529589362442e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0004671717470046,284.79833984375,294.1499938964844,286.0175170898437,282.5674133300781,286.6855773925781,285.9772033691406,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7300390005111694,-0.0,-6.770279981083149e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.352402412332594e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.848530316958204e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,7.274092058651149e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.848529589362442e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0004671717470046,284.79833984375,294.1499938964844,286.0175170898437,282.5674133300781,286.6855773925781,285.9772033691406,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7300390005111694,-0.0,-6.770279981083149e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.337689698440954e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.833037620410324e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,7.262648432515562e-05,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.833036892814562e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,0.0004664368461817,284.79962158203125,294.1499938964844,286.041259765625,282.6095886230469,286.6740417480469,285.987548828125,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7435352206230164,-0.0,-6.748995673433458e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.337689698440954e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.833037620410324e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,7.262648432515562e-05,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.833036892814562e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,0.0004664368461817,284.79962158203125,294.1499938964844,286.041259765625,282.6095886230469,286.6740417480469,285.987548828125,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7435352206230164,-0.0,-6.748995673433458e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,9.330068132840096e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.82501223916188e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,7.256721437443048e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,9.825011511566116e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,0.0004660561389755,284.8002624511719,294.1499938964844,286.0542907714844,282.631591796875,286.6685485839844,285.9936828613281,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.7510712146759033,-0.0,-6.73798297157191e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.322298865299672e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.81683042482473e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,7.250678027048707e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.816829697228968e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,0.0004656680393964,284.8009033203125,294.1499938964844,286.068115234375,282.6541748046875,286.6632385253906,286.0004577636719,284.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.7591432929039001,-0.0,-6.726765633402465e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.306412539444864e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.800100815482438e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,7.238321995828301e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.800100815482438e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,0.0004648744943551,284.8021545410156,294.1499938964844,286.0981750488281,282.7012023925781,286.653076171875,286.0155334472656,284.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.776659369468689,-0.0,-6.70385773560156e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.306412539444864e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.800100815482438e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,7.238321995828301e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.800100815482438e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,0.0004648744943551,284.8021545410156,294.1499938964844,286.0981750488281,282.7012023925781,286.653076171875,286.0155334472656,284.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.776659369468689,-0.0,-6.70385773560156e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.290172602050006e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.783000132301822e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,7.225690933410078e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.78299940470606e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0004640632832888,284.80340576171875,294.1499938964844,286.1314392089844,282.7505798339844,286.6437072753906,286.0328369140625,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7963095307350159,-0.0,-6.680481590137789e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.290172602050006e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.783000132301822e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,7.225690933410078e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.78299940470606e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0004640632832888,284.80340576171875,294.1499938964844,286.1314392089844,282.7505798339844,286.6437072753906,286.0328369140625,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7963095307350159,-0.0,-6.680481590137789e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,9.27378496271558e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,9.765743016032502e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.212944910861552e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,9.76574228843674e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0004632446798495,284.8046569824219,294.1499938964844,286.1679992675781,282.80230712890625,286.6351318359375,286.0522766113281,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8180921673774719,-0.0,-6.656932782789228e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,9.27378496271558e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,9.765743016032502e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.212944910861552e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,9.76574228843674e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0004632446798495,284.8046569824219,294.1499938964844,286.1679992675781,282.80230712890625,286.6351318359375,286.0522766113281,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8180921673774719,-0.0,-6.656932782789228e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.25745625863783e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,9.748547745402902e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,7.200244726845995e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.74854701780714e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0004624290158972,284.805908203125,294.1499938964844,286.2078857421875,282.8563842773437,286.6274108886719,286.0736999511719,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8420155048370361,-0.0,-6.633510452047632e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
