time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288840,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.25745625863783e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,9.748547745402902e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,7.200244726845995e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.74854701780714e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0004624290158972,284.805908203125,294.1499938964844,286.2078857421875,282.8563842773437,286.6274108886719,286.0736999511719,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8420155048370361,-0.0,-6.633510452047632e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,9.24938649404794e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,9.740049426909536e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,7.193968485808e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,9.740049426909536e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0004620258987415,284.8065185546875,294.1499938964844,286.2290954589844,282.8843078613281,286.6238708496094,286.0851745605469,284.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.854846715927124,-0.0,-6.621949921736815e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,9.241398947779088e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,9.73163841990754e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,7.187755545601249e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,9.73163769231178e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,0.0004616269143298,284.80712890625,294.1499938964844,286.2511291503906,282.9128112792969,286.6205749511719,286.0970764160156,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8681787252426147,-0.0,-6.610517289118435e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.225811663782224e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.715224587125704e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,7.175632345024496e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.715224587125704e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0004608483286574,284.808349609375,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1222229003906,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8964787125587463,-0.0,-6.588236800553204e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.225811663782224e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.715224587125704e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,7.175632345024496e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.715224587125704e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0004608483286574,284.808349609375,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1222229003906,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8964787125587463,-0.0,-6.588236800553204e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.212077566189691e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.70076143858023e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,7.164950511651114e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.70076143858023e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.000460162264062,284.8094787597656,294.1499938964844,286.34381103515625,283.02752685546875,286.6100769042969,286.1469116210937,284.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705519668883994e-09,0.000981536344625,-0.0087600080296397,0.0,0.0,0.0,-0.0066498005762696,60.0,0.9246134161949158,-0.0,-6.56863505810179e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.210905409418046e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.699527436168864e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,7.164038834162056e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.699527436168864e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,0.000460103736259,284.8095703125,294.1499938964844,286.3479309082031,283.0325012207031,286.60968017578125,286.14910888671875,284.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690919569976359e-09,0.0009814115474,-0.0087217530235648,0.0,0.0,0.0,-0.006642562802881,60.0,0.9271289110183716,-0.0,-6.566963861587284e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.196840255754068e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.684716496849433e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.153099431889132e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.684715769253673e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,0.0004594011406879,284.810791015625,294.1499938964844,286.4015808105469,283.0957336425781,286.605712890625,286.1776123046875,284.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.960013747215271,-0.0,-6.546923003725169e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.196840255754068e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.684716496849433e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.153099431889132e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.684715769253673e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,0.0004594011406879,284.810791015625,294.1499938964844,286.4015808105469,283.0957336425781,286.605712890625,286.1776123046875,284.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.960013747215271,-0.0,-6.546923003725169e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.18381629162468e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,9.671001316746695e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,7.142969116102904e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.671001316746695e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0004587505827657,284.8119812011719,294.1499938964844,286.4587707519531,283.16119384765625,286.60284423828125,286.20782470703125,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9953957796096802,-0.0,-6.528393470262017e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.18381629162468e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,9.671001316746695e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,7.142969116102904e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.671001316746695e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0004587505827657,284.8119812011719,294.1499938964844,286.4587707519531,283.16119384765625,286.60284423828125,286.20782470703125,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9953957796096802,-0.0,-6.528393470262017e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.177703759633005e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.664564277045427e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,7.138215005397797e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.664563549449667e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,0.0004584452253766,284.8125915527344,294.1499938964844,286.4887084960937,283.1947631835937,286.6017761230469,286.2234802246094,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.2772577984729882e-09,0.0009778740350157,-0.0076378737576305,0.0,0.0,0.0,-0.0064374916255474,60.0,1.013893485069275,-0.0,-6.519704953689144e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,9.171908459393308e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,9.658461203798652e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,7.13370754965581e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,9.658461203798652e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.000458155729575,284.8132019042969,294.1499938964844,286.5195617675781,283.2288818359375,286.6009826660156,286.2395935058594,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050548881557006e-09,0.0009772565681487,-0.0074486848898231,0.0,0.0,0.0,-0.0064016976393759,60.0,1.0330599546432495,-0.0,-6.511474026638099e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.161272464552894e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,9.6472620498389e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,7.125435513444245e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.64726132224314e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,0.0004576244682539,284.8143920898437,294.1499938964844,286.5840148925781,283.2987365722656,286.6002502441406,286.27294921875,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.073164939880371,-0.0,-6.496381388387817e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.161272464552894e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,9.6472620498389e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,7.125435513444245e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.64726132224314e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,0.0004576244682539,284.8143920898437,294.1499938964844,286.5840148925781,283.2987365722656,286.6002502441406,286.27294921875,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.073164939880371,-0.0,-6.496381388387817e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.152069833362476e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.118277426343411e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.637570474296808e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0004571647732518,284.8155822753906,294.1499938964844,286.65216064453125,283.3707275390625,286.60076904296875,286.3082275390625,284.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957891931387735e-09,0.0009751429897733,-0.0068010510876774,0.0,0.0,0.0,-0.0062791677191853,60.0,1.116003394126892,-0.0,-6.483335823759262e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.152069833362476e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.118277426343411e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.637570474296808e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0004571647732518,284.8155822753906,294.1499938964844,286.65216064453125,283.3707275390625,286.60076904296875,286.3082275390625,284.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957891931387735e-09,0.0009751429897733,-0.0068010510876774,0.0,0.0,0.0,-0.0062791677191853,60.0,1.116003394126892,-0.0,-6.483335823759262e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.144282375928016e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.629369742469862e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,7.112220191629604e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.6293690148741e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,0.0004567757423501,284.8167724609375,294.1499938964844,286.7240600585937,283.4448547363281,286.6024780273437,286.3453063964844,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608611035707554e-09,0.0009743132395669,-0.0065468018874526,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1612670421600342,-0.0,-6.472306068872058e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.144282375928016e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.629369742469862e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,7.112220191629604e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.6293690148741e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,0.0004567757423501,284.8167724609375,294.1499938964844,286.7240600585937,283.4448547363281,286.6024780273437,286.3453063964844,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608611035707554e-09,0.0009743132395669,-0.0065468018874526,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1612670421600342,-0.0,-6.472306068872058e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,9.138022869592533e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.622778452467172e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,7.107351848389953e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,9.622777724871412e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,0.0004564630798995,284.81793212890625,294.1499938964844,286.7997436523437,283.5210876464844,286.6054382324219,286.3844299316406,284.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874375384381e-09,0.0009736462961882,-0.0063424529507756,0.0,0.0,0.0,-0.0061924029141664,60.0,1.2091515064239502,-0.0,-6.463447732585338e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,9.138022869592533e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.622778452467172e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,7.107351848389953e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,9.622777724871412e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,0.0004564630798995,284.81793212890625,294.1499938964844,286.7997436523437,283.5210876464844,286.6054382324219,286.3844299316406,284.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874375384381e-09,0.0009736462961882,-0.0063424529507756,0.0,0.0,0.0,-0.0061924029141664,60.0,1.2091515064239502,-0.0,-6.463447732585338e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.135426807915792e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.620044875191525e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,7.105332770152017e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.620044875191525e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,0.0004563334223348,284.8185119628906,294.1499938964844,286.8390197753906,283.5599670410156,286.6073608398437,286.4047546386719,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.2340192794799805,-0.0,-6.459776358269664e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.133310231845826e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.61781552177854e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,7.103686948539689e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.61781552177854e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0004562276881188,284.8191223144531,294.1499938964844,286.8792724609375,283.5993347167969,286.6096496582031,286.42578125,284.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160452771684e-09,0.0009731441386975,-0.0061886040493845,0.0,0.0,0.0,-0.0061632953584194,60.0,1.259630799293518,-0.0,-6.456782841723907e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,9.130307444138452e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913818359375,0.0,0.0,9.614653390599416e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,7.101351366145536e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,9.614653390599416e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,0.0004560776869766,284.8202819824219,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.4695739746094,284.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.006144746672362,60.0,1.3127694129943848,-0.0,-6.45253734887774e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,9.130307444138452e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913818359375,0.0,0.0,9.614653390599416e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,7.101351366145536e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,9.614653390599416e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,0.0004560776869766,284.8202819824219,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.4695739746094,284.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.006144746672362,60.0,1.3127694129943848,-0.0,-6.45253734887774e-08,0.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.050000000745058,9.129021054832263e-05,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.050000000745058,9.613299334887417e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.050000000745058,7.100350921973586e-05,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.050000000745058,9.613298607291654e-05,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.0,0.050000000745058,0.0004560134257189,284.8214416503906,291.1499938964844,287.04998779296875,283.7619323730469,286.6219177246094,286.5165100097656,284.950439453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3688948154449463,-0.0,-6.45071907001693e-08,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.050000000745058,9.129021054832263e-05,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.050000000745058,9.613299334887417e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.050000000745058,7.100350921973586e-05,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.050000000745058,9.613298607291654e-05,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.0,0.050000000745058,0.0004560134257189,284.8214416503906,291.1499938964844,287.04998779296875,283.7619323730469,286.6219177246094,286.5165100097656,284.950439453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3688948154449463,-0.0,-6.45071907001693e-08,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6341794729232788,0.050000000745058,0.0408388450741767,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6341794729232788,0.050000000745058,0.0430052727460861,298.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6341794729232788,0.050000000745058,0.0317635461688041,298.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6341794729232788,0.050000000745058,0.0430052690207958,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6341794729232788,0.050000000745058,0.2039984762668609,284.9352722167969,291.1499938964844,287.0957336425781,283.8036499023437,293.8531494140625,295.67059326171875,285.10406494140625,1.0,0.1097185835242271,0.0685979798436164,0.0685979798436164,1.0,1.0,-0.436243325471878,0.0001764445623848,0.4360668957233429,-0.1355950832366943,0.0,0.0,0.0,10.151551246643066,60.0,1199.9129638671875,-0.0,12.277740478515623,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.6311500668525696,0.050000000745058,0.0452367216348648,298.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.6311500668525696,0.050000000745058,0.0476364493370056,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.6311500668525696,0.050000000745058,0.0351841188967227,297.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.6311500668525696,0.050000000745058,0.0476364493370056,298.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.6311500668525696,0.050000000745058,0.2259667962789535,285.6856994628906,291.1499938964844,287.1435241699219,283.8454895019531,294.84637451171875,298.0809326171875,286.3428955078125,1.0,0.121091678738594,0.1371959596872329,0.1371959596872329,1.0,1.0,-0.4820037186145782,0.0093562845140695,0.4726474285125732,-0.1363870054483413,0.0,0.0,0.0,12.50290298461914,60.0,2463.813720703125,-0.0,16.68096923828125,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.0456816144287586,297.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.0481049381196498,298.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.0355301424860954,297.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.0481049381196498,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.2281891107559204,287.85595703125,291.1499938964844,287.2451171875,283.9295959472656,294.83966064453125,298.1296081542969,288.25152587890625,1.0,0.1405967772006988,0.2743919193744659,0.2743919193744659,1.0,1.0,-0.4867465198040008,0.0429176092147827,0.4438289105892181,-0.1040618121623992,0.0,0.0,0.0,20.025671005249023,60.0,2401.1611328125,-0.0,23.189414978027344,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.0456816144287586,297.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.0481049381196498,298.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.0355301424860954,297.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.0481049381196498,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.5708253979682922,0.050000000745058,0.2281891107559204,287.85595703125,291.1499938964844,287.2451171875,283.9295959472656,294.83966064453125,298.1296081542969,288.25152587890625,1.0,0.1405967772006988,0.2743919193744659,0.2743919193744659,1.0,1.0,-0.4867465198040008,0.0429176092147827,0.4438289105892181,-0.1040618121623992,0.0,0.0,0.0,20.025671005249023,60.0,2401.1611328125,-0.0,23.189414978027344,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.5490904450416565,0.050000000745058,0.0458189994096756,297.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.5490904450416565,0.050000000745058,0.0482496097683906,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.5490904450416565,0.050000000745058,0.0356369987130165,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.5490904450416565,0.050000000745058,0.0482496097683906,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.5490904450416565,0.050000000745058,0.228875383734703,288.59332275390625,291.1499938964844,287.2987060546875,283.9718017578125,294.85504150390625,298.1254272460937,288.93505859375,1.0,0.1489993184804916,0.3429898917675018,0.3429898917675018,1.0,1.0,-0.488210529088974,0.0694036930799484,0.4188068211078644,-0.0780275017023086,0.0,0.0,0.0,23.70057678222656,60.0,2181.26025390625,-0.0,26.341773986816406,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1863098144531,0.5323060750961304,0.050000000745058,0.0459505543112754,297.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1863098144531,0.5323060750961304,0.050000000745058,0.0483881458640098,298.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1863098144531,0.5323060750961304,0.050000000745058,0.035739317536354,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1863098144531,0.5323060750961304,0.050000000745058,0.0483881458640098,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1863098144531,0.5323060750961304,0.050000000745058,0.2295325249433517,289.24981689453125,291.1499938964844,287.3541259765625,284.0140380859375,294.8782958984375,298.13787841796875,289.5631408691406,1.0,0.1565587669610977,0.4743919372558594,0.4743919372558594,0.9981674551963806,1.0,-0.4896125793457031,0.1318696141242981,0.357742965221405,-0.0161516871303319,0.0,0.0,0.0,27.22671699523925,60.0,1971.0501708984373,-0.0,29.37219619750977,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.2307278513908386,290.3570556640625,291.1499938964844,287.4700012207031,284.0986328125,293.7892150878906,298.1829528808594,290.5619506835937,1.0,0.16938117146492,0.7371959686279297,0.7371959686279297,0.9945023655891418,1.0,-0.4921622574329376,0.2055112868547439,0.2866509556770324,0.0566135868430137,0.0,0.0,0.0,33.63572311401367,60.0,1339.414794921875,-0.0,34.93746566772461,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106994628906,0.5095109939575195,0.050000000745058,0.2307278513908386,290.3570556640625,291.1499938964844,287.4700012207031,284.0986328125,293.7892150878906,298.1829528808594,290.5619506835937,1.0,0.16938117146492,0.7371959686279297,0.7371959686279297,0.9945023655891418,1.0,-0.4921622574329376,0.2055112868547439,0.2866509556770324,0.0566135868430137,0.0,0.0,0.0,33.63572311401367,60.0,1339.414794921875,-0.0,34.93746566772461,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.0463937222957611,297.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.0488548204302787,298.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.0360840037465095,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.0488548204302787,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.2317462414503097,291.0538024902344,291.1499938964844,287.5921325683594,284.18316650390625,293.5740966796875,298.2214660644531,291.2074890136719,1.0,0.1795417815446853,1.0,1.0,0.9908372759819032,1.0,-0.4943346679210663,0.2164238393306732,0.277910828590393,0.0670155584812164,0.0,0.0,0.0,39.089332580566406,60.0,922.1814575195312,-0.0,39.734004974365234,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.0463937222957611,297.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.0488548204302787,298.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.0360840037465095,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.0488548204302787,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4954215288162231,0.050000000745058,0.2317462414503097,291.0538024902344,291.1499938964844,287.5921325683594,284.18316650390625,293.5740966796875,298.2214660644531,291.2074890136719,1.0,0.1795417815446853,1.0,1.0,0.9908372759819032,1.0,-0.4943346679210663,0.2164238393306732,0.277910828590393,0.0670155584812164,0.0,0.0,0.0,39.089332580566406,60.0,922.1814575195312,-0.0,39.734004974365234,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
