time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291060,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.0465624444186687,297.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.0490324981510639,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.0362152345478534,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.0490324981510639,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.2325890511274337,291.6315612792969,290.6499938964844,287.7199401855469,284.2674865722656,293.6195373535156,298.2227478027344,291.7613830566406,1.0,0.1875040531158447,1.0,1.0,0.9903079867362976,1.0,-0.4961325824260711,0.2172690778970718,0.2788634896278381,0.0674950256943702,0.0,0.0,0.0,43.60187530517578,48.0,711.032958984375,-0.0,43.736454010009766,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.0465624444186687,297.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.0490324981510639,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.0362152345478534,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.0490324981510639,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60516357421875,0.4857506155967712,0.050000000745058,0.2325890511274337,291.6315612792969,290.6499938964844,287.7199401855469,284.2674865722656,293.6195373535156,298.2227478027344,291.7613830566406,1.0,0.1875040531158447,1.0,1.0,0.9903079867362976,1.0,-0.4961325824260711,0.2172690778970718,0.2788634896278381,0.0674950256943702,0.0,0.0,0.0,43.60187530517578,48.0,711.032958984375,-0.0,43.736454010009766,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.0466045998036861,297.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.0490768887102603,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.0362480208277702,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.0490768887102603,298.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.232799619436264,292.1089172363281,290.1499938964844,287.8528137207031,284.3513488769531,293.68096923828125,298.2279357910156,292.2130432128906,1.0,0.1889522522687912,1.0,1.0,0.9897787570953368,1.0,-0.4965820908546448,0.2174414098262787,0.2791406810283661,0.0676442310214042,0.0,0.0,0.0,44.72999954223633,36.0,560.8502807617188,-0.0,44.74143981933594,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.0466045998036861,297.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.0490768887102603,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.0362480208277702,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.0490768887102603,298.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0875549316406,0.4834639430046081,0.050000000745058,0.232799619436264,292.1089172363281,290.1499938964844,287.8528137207031,284.3513488769531,293.68096923828125,298.2279357910156,292.2130432128906,1.0,0.1889522522687912,1.0,1.0,0.9897787570953368,1.0,-0.4965820908546448,0.2174414098262787,0.2791406810283661,0.0676442310214042,0.0,0.0,0.0,44.72999954223633,36.0,560.8502807617188,-0.0,44.74143981933594,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912292480469,0.4846769869327545,0.050000000745058,0.0465821772813797,297.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912292480469,0.4846769869327545,0.050000000745058,0.0490532740950584,298.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912292480469,0.4846769869327545,0.050000000745058,0.0362305827438831,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912292480469,0.4846769869327545,0.050000000745058,0.0490532740950584,298.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912292480469,0.4846769869327545,0.050000000745058,0.232687622308731,292.310302734375,290.1499938964844,287.9209899902344,284.39306640625,293.7129821777344,298.231689453125,292.4032897949219,1.0,0.1877608746290207,1.0,1.0,0.989514172077179,1.0,-0.4963432848453522,0.2173284441232681,0.2790148258209228,0.0676371976733207,0.0,0.0,0.0,44.1308822631836,36.0,499.42291259765625,-0.0,44.207462310791016,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4730834960937,0.4871795773506164,0.050000000745058,0.0465363934636116,297.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4730834960937,0.4871795773506164,0.050000000745058,0.0490050613880157,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4730834960937,0.4871795773506164,0.050000000745058,0.0361949726939201,297.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4730834960937,0.4871795773506164,0.050000000745058,0.0490050613880157,298.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4730834960937,0.4871795773506164,0.050000000745058,0.2324589192867279,292.4901428222656,289.6499938964844,287.9902038574219,284.4346008300781,293.7453918457031,298.2359924316406,292.5733642578125,1.0,0.1854816079139709,1.0,1.0,0.9876561164855956,1.0,-0.4958554804325104,0.2171303033828735,0.2787251770496368,0.0676101595163345,0.0,0.0,0.0,42.90711212158203,25.0,445.7174682617188,-0.0,43.11831283569336,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.0463955700397491,297.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.0488567687571048,298.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.0360854417085647,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.0488567687571048,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.2317554801702499,292.79541015625,289.1499938964844,288.1314697265625,284.5170593261719,293.81170654296875,298.24566650390625,292.86260986328125,1.0,0.1785196214914322,1.0,1.0,0.9839400053024292,1.0,-0.4943550527095794,0.2165087163448333,0.2778463363647461,0.0674761086702346,0.0,0.0,0.0,39.14263534545898,25.0,358.1019287109375,-0.0,39.78094482421875,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.0463955700397491,297.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.0488567687571048,298.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.0360854417085647,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.0488567687571048,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.4953082203865051,0.050000000745058,0.2317554801702499,292.79541015625,289.1499938964844,288.1314697265625,284.5170593261719,293.81170654296875,298.24566650390625,292.86260986328125,1.0,0.1785196214914322,1.0,1.0,0.9839400053024292,1.0,-0.4943550527095794,0.2165087163448333,0.2778463363647461,0.0674761086702346,0.0,0.0,0.0,39.14263534545898,25.0,358.1019287109375,-0.0,39.78094482421875,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657958984375,0.5160786509513855,0.050000000745058,0.0461109541356563,297.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657958984375,0.5160786509513855,0.050000000745058,0.0485570542514324,298.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1011962890625,0.8053096532821655,0.1819999516010284,0.1257064193487167,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657958984375,0.5160786509513855,0.050000000745058,0.0485570542514324,298.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657958984375,0.5160786509513855,0.050000000745058,0.2303337603807449,293.0868530273437,288.6499938964844,288.2760314941406,284.5985717773437,293.89581298828125,298.2416076660156,293.1470947265625,1.0,0.1751084178686142,1.0,1.0,0.9802239537239076,1.0,-0.599138617515564,0.260965883731842,0.3381727635860443,0.0882577374577522,0.0,0.0,0.0,32.378665924072266,25.0,333.6523132324219,-0.0,45.21583557128906,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657958984375,0.5160786509513855,0.050000000745058,0.0461109541356563,297.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657958984375,0.5160786509513855,0.050000000745058,0.0485570542514324,298.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1011962890625,0.8053096532821655,0.1819999516010284,0.1257064193487167,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657958984375,0.5160786509513855,0.050000000745058,0.0485570542514324,298.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657958984375,0.5160786509513855,0.050000000745058,0.2303337603807449,293.0868530273437,288.6499938964844,288.2760314941406,284.5985717773437,293.89581298828125,298.2416076660156,293.1470947265625,1.0,0.1751084178686142,1.0,1.0,0.9802239537239076,1.0,-0.599138617515564,0.260965883731842,0.3381727635860443,0.0882577374577522,0.0,0.0,0.0,32.378665924072266,25.0,333.6523132324219,-0.0,45.21583557128906,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.350341796875,0.8206664323806763,0.1702389419078827,0.1457648426294326,297.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.32244873046875,0.5495545268058777,0.050000000745058,0.0482453256845474,298.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35260009765625,0.8621005415916443,0.1912322789430618,0.1323962211608886,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.32244873046875,0.5495545268058777,0.050000000745058,0.0482453256845474,298.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32244873046875,0.5495545268058777,0.050000000745058,0.2288550585508346,293.3438720703125,288.1499938964844,288.4233093261719,284.6789245605469,293.9127197265625,298.1938171386719,293.3872375488281,1.0,0.1744631975889206,1.0,1.0,0.877366840839386,1.0,-0.7242261171340942,0.3172539174556732,0.4069721698760986,0.1193250715732574,0.0,0.0,0.0,25.59465789794922,25.0,286.0538024902344,-0.0,53.10177230834961,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.350341796875,0.8206664323806763,0.1702389419078827,0.1457648426294326,297.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.32244873046875,0.5495545268058777,0.050000000745058,0.0482453256845474,298.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35260009765625,0.8621005415916443,0.1912322789430618,0.1323962211608886,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.32244873046875,0.5495545268058777,0.050000000745058,0.0482453256845474,298.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32244873046875,0.5495545268058777,0.050000000745058,0.2288550585508346,293.3438720703125,288.1499938964844,288.4233093261719,284.6789245605469,293.9127197265625,298.1938171386719,293.3872375488281,1.0,0.1744631975889206,1.0,1.0,0.877366840839386,1.0,-0.7242261171340942,0.3172539174556732,0.4069721698760986,0.1193250715732574,0.0,0.0,0.0,25.59465789794922,25.0,286.0538024902344,-0.0,53.10177230834961,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4651794433594,0.8549611568450928,0.1728108078241348,0.0770974159240722,297.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4631042480469,0.9689316749572754,0.1548718214035034,0.1154656484723091,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46490478515625,0.8549611568450928,0.1987410485744476,0.0599646680057048,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4449462890625,0.7191992402076721,0.050000000745058,0.0476042777299881,298.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.46160888671875,0.9562575817108154,0.1577184647321701,0.5270839333534241,293.46881103515625,288.1499938964844,288.5033569335937,284.7215881347656,293.8533935546875,298.0893249511719,293.5041198730469,1.0,0.178791657090187,1.0,1.0,0.822108268737793,1.0,-0.9771401882171632,0.4310613572597503,0.5460788607597351,0.1875897645950317,0.0,0.0,0.0,12.080121994018556,25.0,254.80567932128903,-0.0,74.19501495361328,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5638732910156,0.8893013596534729,0.1785656809806823,0.098588153719902,297.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.56365966796875,0.8893013596534729,0.1581264436244964,0.1038180738687515,298.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5638732910156,0.8893013596534729,0.2076435089111328,0.0766796767711639,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.54705810546875,0.6881502270698547,0.050000000745058,0.047655489295721,298.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5639343261719,0.8893013596534729,0.1608830988407135,0.4924682378768921,293.56707763671875,287.6499938964844,288.5727233886719,284.7580261230469,293.8531188964844,298.1175537109375,293.5853271484375,1.0,0.181174635887146,1.0,1.0,0.7745097875595093,1.0,-0.9801902174949646,0.4386956691741943,0.5414945483207703,0.1933150440454483,0.0,0.0,0.0,13.406319618225098,45.0,216.67755126953125,-0.0,76.03057861328125,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.62506103515625,0.8798267245292664,0.1846777200698852,0.0922546312212944,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62506103515625,0.8798267245292664,0.1619253009557724,0.0971485674381256,298.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.62506103515625,0.8798267245292664,0.216274693608284,0.0717535987496376,297.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.62677001953125,0.9769962430000304,0.14879110455513,0.1301492303609848,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.62506103515625,0.8798267245292664,0.1648726314306259,0.460830956697464,293.6278076171875,287.6499938964844,288.6480407714844,284.7970275878906,293.8184814453125,298.1605529785156,293.6397399902344,1.0,0.1876337230205536,1.0,1.0,0.7230812311172485,1.0,-1.0226142406463623,0.4679689407348633,0.554645299911499,0.2143295109272003,0.0,0.0,0.0,13.525668144226074,45.0,164.980224609375,-0.0,84.22708129882812,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6514587402344,0.8916465640068054,0.190623939037323,0.1002125144004821,297.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6514587402344,0.8916465640068054,0.1658626496791839,0.105528600513935,298.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6514587402344,0.8916465640068054,0.2241781651973724,0.0779430642724037,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6514892578125,0.8930816054344177,0.1511087119579315,0.1060241311788559,297.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6514587402344,0.8916465640068054,0.1689252704381942,0.5005822777748108,293.651123046875,287.1499938964844,288.7236633300781,284.835693359375,293.5111999511719,298.1578674316406,293.643310546875,1.0,0.196134552359581,1.0,1.0,0.6111257076263428,1.0,-1.0695102214813232,0.5328958034515381,0.5366144180297852,0.2705367505550384,0.0,0.0,0.0,14.616744995117188,65.0,33.9284553527832,-0.0,95.94709777832033,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1774597167969,0.9046905636787416,0.2008766233921051,0.1097161397337913,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1774597167969,0.9046905636787416,0.1730884611606598,0.1155363768339157,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1774597167969,0.9046905636787416,0.2377419024705886,0.0853347778320312,297.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632995605469,0.9849634170532228,0.1554419547319412,0.1466988921165466,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1774597167969,0.9046905636787416,0.1762308180332183,0.5480548739433289,293.15606689453125,286.6499938964844,288.8755187988281,284.91180419921875,291.6651916503906,298.1436462402344,293.04718017578125,1.0,0.2195388823747635,1.0,1.0,0.3872146606445312,1.0,-1.206936597824097,0.8582413792610168,0.3486951887607574,0.5682513117790222,0.0,0.0,0.0,17.121313095092773,85.0,-820.7410278320312,-0.0,135.0675048828125,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1774597167969,0.9046905636787416,0.2008766233921051,0.1097161397337913,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1774597167969,0.9046905636787416,0.1730884611606598,0.1155363768339157,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1774597167969,0.9046905636787416,0.2377419024705886,0.0853347778320312,297.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632995605469,0.9849634170532228,0.1554419547319412,0.1466988921165466,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1774597167969,0.9046905636787416,0.1762308180332183,0.5480548739433289,293.15606689453125,286.6499938964844,288.8755187988281,284.91180419921875,291.6651916503906,298.1436462402344,293.04718017578125,1.0,0.2195388823747635,1.0,1.0,0.3872146606445312,1.0,-1.206936597824097,0.8582413792610168,0.3486951887607574,0.5682513117790222,0.0,0.0,0.0,17.121313095092773,85.0,-820.7410278320312,-0.0,135.0675048828125,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7715759277344,0.9295570254325868,0.2063923180103302,0.1284364461898803,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7715759277344,0.9295570254325868,0.1772871166467666,0.1352497637271881,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7715759277344,0.9295570254325868,0.2469346523284912,0.0998950079083442,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7626953125,0.962478518486023,0.1566960513591766,0.148523598909378,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7715759277344,0.9295570254325868,0.1802093982696533,0.6415666341781616,291.7434387207031,286.6499938964844,289.0263977050781,284.98565673828125,289.7757873535156,298.0697937011719,291.6094970703125,1.0,0.2504000067710876,1.0,1.0,0.1652988791465759,1.0,-1.384493112564087,1.2766320705413818,0.1078610867261886,0.9503933191299438,0.0,0.0,0.0,21.17929649353028,85.0,-1699.5457763671875,-0.0,201.0962371826172,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9297947883605956,0.2064114958047866,0.1286260187625885,297.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9297947883605956,0.1773034781217575,0.1354493945837021,298.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9297947883605956,0.2469916641712188,0.1000424623489379,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491455078125,0.9622211456298828,0.1566959619522094,0.1485296636819839,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9297947883605956,0.1802219897508621,0.642513632774353,291.7298583984375,286.1499938964844,289.0277404785156,284.9862976074219,289.7660522460937,298.0689392089844,291.59637451171875,1.0,0.2507100999355316,1.0,1.0,0.1633036285638809,1.0,-1.3862817287445068,1.2798696756362915,0.1064120680093765,0.953262746334076,0.0,0.0,0.0,21.222517013549805,105.0,-1702.3795166015625,-0.0,201.8514709472656,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655517578125,0.939135491847992,0.2067289799451828,0.1363803595304489,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5580444335937,0.9877486228942872,0.1753780245780944,0.1670078635215759,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655517578125,0.939135491847992,0.2517509460449219,0.1060736104846,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638732910156,0.9501325488090516,0.1557742357254028,0.1481251716613769,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.558837890625,0.9868071675300598,0.1790884733200073,0.789474368095398,290.5461120605469,286.14288330078125,289.1797180175781,285.05908203125,289.28643798828125,297.9550476074219,290.4761047363281,1.0,0.289255291223526,1.0,1.0,0.097982183098793,1.0,-1.616613745689392,1.598361849784851,0.0182518549263477,1.2236886024475098,0.0,0.0,0.0,26.029544830322266,125.0,-1491.053466796875,-0.0,312.5611572265625,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655517578125,0.939135491847992,0.2067289799451828,0.1363803595304489,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5580444335937,0.9877486228942872,0.1753780245780944,0.1670078635215759,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655517578125,0.939135491847992,0.2517509460449219,0.1060736104846,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638732910156,0.9501325488090516,0.1557742357254028,0.1481251716613769,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.558837890625,0.9868071675300598,0.1790884733200073,0.789474368095398,290.5461120605469,286.14288330078125,289.1797180175781,285.05908203125,289.28643798828125,297.9550476074219,290.4761047363281,1.0,0.289255291223526,1.0,1.0,0.097982183098793,1.0,-1.616613745689392,1.598361849784851,0.0182518549263477,1.2236886024475098,0.0,0.0,0.0,26.029544830322266,125.0,-1491.053466796875,-0.0,312.5611572265625,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248962402344,0.8540477156639099,0.1992080956697464,0.1820226460695266,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9272155761719,0.8146859407424927,0.1726545542478561,0.1650359034538269,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9222106933594,0.919264316558838,0.2475410997867584,0.1752397716045379,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.7832416892051697,0.1534852087497711,0.1469364613294601,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.927001953125,0.8180298805236816,0.1744164526462555,0.7930252552032471,289.9217224121094,286.1065979003906,289.3308410644531,285.13006591796875,289.32684326171875,297.8255920410156,289.8995666503906,1.0,0.3293393552303314,1.0,1.0,0.0326607264578342,1.0,-1.7550915479660034,1.75496244430542,0.0001291287626372,1.3528971672058103,0.0,0.0,0.0,45.8411979675293,113.0,-898.2440185546875,-0.0,445.3204040527344,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248962402344,0.8540477156639099,0.1992080956697464,0.1820226460695266,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9272155761719,0.8146859407424927,0.1726545542478561,0.1650359034538269,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9222106933594,0.919264316558838,0.2475410997867584,0.1752397716045379,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.7832416892051697,0.1534852087497711,0.1469364613294601,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.927001953125,0.8180298805236816,0.1744164526462555,0.7930252552032471,289.9217224121094,286.1065979003906,289.3308410644531,285.13006591796875,289.32684326171875,297.8255920410156,289.8995666503906,1.0,0.3293393552303314,1.0,1.0,0.0326607264578342,1.0,-1.7550915479660034,1.75496244430542,0.0001291287626372,1.3528971672058103,0.0,0.0,0.0,45.8411979675293,113.0,-898.2440185546875,-0.0,445.3204040527344,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80078125,0.7879969477653503,0.1960007846355438,0.1790081560611724,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.802001953125,0.7528592944145203,0.1716681122779846,0.1645029038190841,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991943359375,0.8454304933547974,0.2444203495979309,0.1729070395231247,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031921386719,0.7256579399108887,0.152158036828041,0.1462480425834655,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019104003906,0.7546263933181763,0.1724072992801666,0.7860044836997986,289.79888916015625,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.7496032714844,289.7857971191406,1.0,0.3410775661468506,1.0,1.0,0.0,1.0,-1.7387731075286863,1.7387700080871582,3.1877336823527003e-06,1.3401352167129517,0.0,0.0,0.0,60.21525573730469,113.0,-616.8552856445312,-0.0,478.0661926269531,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7283630371094,0.7549750804901123,0.194122314453125,0.1771304160356521,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.72900390625,0.725388765335083,0.171138733625412,0.1641999632120132,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7274475097656,0.8131745457649231,0.2431401163339615,0.1717083603143692,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7297058105469,0.6965718269348145,0.1510764211416244,0.1455181688070297,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72900390625,0.7256966233253479,0.1708511710166931,0.7799625396728516,289.7272644042969,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6967163085937,289.7199401855469,1.0,0.3494097590446472,1.0,1.0,0.0,1.0,-1.7265790700912476,1.7265766859054563,2.4191483589675045e-06,1.3303992748260498,0.0,0.0,0.0,70.42738342285156,101.0,-405.635009765625,-0.0,500.5633850097656,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6870422363281,0.7350234389305115,0.1931039243936538,0.1760099679231643,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.687255859375,0.707101583480835,0.171038419008255,0.1642047017812729,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.686767578125,0.7915228605270386,0.2431585639715194,0.17148357629776,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874694824219,0.6762046813964844,0.150143563747406,0.14478699862957,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.687255859375,0.7056239247322083,0.1695095896720886,0.7742958664894104,289.6867370605469,286.0482177734375,289.5740966796875,285.24188232421875,289.5693054199219,297.6507263183594,289.6847839355469,1.0,0.356085866689682,1.0,1.0,0.0,1.0,-1.717281699180603,1.717279314994812,2.393901922914665e-06,1.322925329208374,0.0,0.0,0.0,78.74919891357422,101.0,-214.4265899658203,-0.0,519.0565185546875,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825561523437,0.7292116284370422,0.1930268853902816,0.1758260279893875,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825561523437,0.7012401819229126,0.1712269634008407,0.1643840968608856,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825561523437,0.7853139638900757,0.2437287122011184,0.1717799305915832,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825561523437,0.6698682904243469,0.1498225629329681,0.1444941312074661,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825561523437,0.6987569332122803,0.1690201014280319,0.7720000147819519,289.6825561523437,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6312866210937,289.6829833984375,1.0,0.3584100008010864,1.0,1.0,0.0,1.0,-1.7145209312438965,1.7145185470581057,2.3863949536462314e-06,1.320672631263733,0.0,0.0,0.0,81.66352844238281,89.0,-132.00588989257812,-0.0,525.8009033203125,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7117614746094,0.7252720594406128,0.1938839554786682,0.1763154864311218,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7114562988281,0.6974577903747559,0.1722357273101806,0.1652199029922485,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7122802734375,0.7820943593978882,0.2460918873548507,0.1732135713100433,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7110595703125,0.6646715402603149,0.1496445685625076,0.1442043036222458,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7113952636719,0.6928384900093079,0.1685853898525238,0.7692258358001709,289.7123413085937,286.0051574707031,289.7535705566406,285.32293701171875,289.7488708496094,297.5995178222656,289.7167053222656,1.0,0.3605092763900757,1.0,1.0,0.0,1.0,-1.7141491174697876,1.7141467332839966,2.38520146922383e-06,1.3202215433120728,0.0,0.0,0.0,84.21329498291016,89.0,2.959940195083618,-0.0,533.0040283203125,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72039794921875,0.7255971431732178,0.1941247284412384,0.1764846891164779,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200622558594,0.6978474259376526,0.1724583953619003,0.1653991788625717,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.7826821804046631,0.2465668767690658,0.1735102087259292,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196044921875,0.664788544178009,0.1496828943490982,0.1442070454359054,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.6929150223731995,0.1685967743396759,0.7690888047218323,289.7210388183594,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5958251953125,289.7258605957031,1.0,0.360493391752243,1.0,1.0,0.0,1.0,-1.714761734008789,1.714759349822998,2.3868160496931523e-06,1.3206816911697388,0.0,0.0,0.0,84.16313934326172,77.0,18.589391708374023,-0.0,533.254150390625,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.80499267578125,0.7336573600769043,0.1964696645736694,0.1782233566045761,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.7067045569419861,0.1744761168956756,0.1670068949460983,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8058776855469,0.7936074733734131,0.2505741417407989,0.1760327368974685,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8037414550781,0.671446681022644,0.1504047214984893,0.144570380449295,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8043518066406,0.6996831893920898,0.1691987812519073,0.7701176404953003,289.8059387207031,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.575927734375,289.81317138671875,1.0,0.358333557844162,1.0,1.0,0.0,1.0,-1.7234758138656616,1.723473310470581,2.41007114709646e-06,1.3273996114730835,0.0,0.0,0.0,81.09053802490234,65.0,100.47400665283205,-0.0,529.900390625,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.80499267578125,0.7336573600769043,0.1964696645736694,0.1782233566045761,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.7067045569419861,0.1744761168956756,0.1670068949460983,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8058776855469,0.7936074733734131,0.2505741417407989,0.1760327368974685,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8037414550781,0.671446681022644,0.1504047214984893,0.144570380449295,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8043518066406,0.6996831893920898,0.1691987812519073,0.7701176404953003,289.8059387207031,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.575927734375,289.81317138671875,1.0,0.358333557844162,1.0,1.0,0.0,1.0,-1.7234758138656616,1.723473310470581,2.41007114709646e-06,1.3273996114730835,0.0,0.0,0.0,81.09053802490234,65.0,100.47400665283205,-0.0,529.900390625,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800048828125,0.7445831894874573,0.198572039604187,0.1798302680253982,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8794250488281,0.717867910861969,0.1762213259935379,0.1683913469314575,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88104248046875,0.8073017001152039,0.2538010478019714,0.1780715137720108,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87860107421875,0.6815816164016724,0.1512922346591949,0.1451313346624374,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792419433594,0.7100138664245605,0.1700592190027237,0.7725913524627686,289.8810729980469,285.94305419921875,290.0122375488281,285.4385986328125,290.0078125,297.5673522949219,289.88922119140625,1.0,0.3552003502845764,1.0,1.0,0.0,1.0,-1.7331568002700806,1.733154296875,2.436161366858869e-06,1.334936022758484,0.0,0.0,0.0,76.78272247314453,65.0,133.49427795410156,-0.0,523.4808959960938,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91461181640625,0.7506110668182373,0.1995549649000167,0.180587500333786,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9140014648437,0.7235307097434998,0.1770331561565399,0.1690356582403183,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156494140625,0.8142876029014587,0.2552576065063476,0.1789921373128891,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9131164550781,0.6872419714927673,0.1517479121685028,0.1454342305660247,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.913818359375,0.715472400188446,0.1705123633146286,0.7739966511726379,289.91571044921875,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5646057128906,289.924072265625,1.0,0.3535663783550262,1.0,1.0,0.0,1.0,-1.737995147705078,1.737992763519287,2.449275825711084e-06,1.338711142539978,0.0,0.0,0.0,74.54945373535156,53.0,143.48208618164062,-0.0,520.00244140625,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
