time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293100,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9744873046875,0.7626731991767883,0.2012807428836822,0.1819220930337906,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.973876953125,0.7343811988830566,0.1784574538469314,0.1701671332120895,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755859375,0.8272535800933838,0.2577641010284424,0.1805764436721801,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729309082031,0.6984574198722839,0.1525908708572387,0.1460092663764953,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7257130742073059,0.1713597178459167,0.776716947555542,289.9756164550781,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5600891113281,289.9842834472656,1.0,0.3505405187606811,1.0,1.0,0.0,1.0,-1.7468140125274658,1.7468115091323853,2.473299446137389e-06,1.3455989360809326,0.0,0.0,0.0,70.426513671875,53.0,156.0455322265625,-0.0,513.447509765625,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362548828125,0.7776116132736206,0.203097403049469,0.1833318918943405,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356140136719,0.7476023435592651,0.1799572706222534,0.1713604629039764,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.037353515625,0.8426700830459595,0.260350614786148,0.1822112053632736,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.7119134664535522,0.1535234600305557,0.1466606259346008,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353698730469,0.7379286885261536,0.1723077595233917,0.7798494696617126,290.0373840332031,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5546875,290.04620361328125,1.0,0.3472057282924652,1.0,1.0,0.0,1.0,-1.756444811820984,1.756442308425903,2.4997063974296907e-06,1.353127360343933,0.0,0.0,0.0,65.89399719238281,41.0,164.51901245117188,-0.0,506.1109008789063,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622314453125,0.817340075969696,0.2069369703531265,0.1863217502832412,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615600585937,0.7847607731819153,0.1831315755844116,0.1738922446966171,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.163330078125,0.8854770660400391,0.2656982541084289,0.1855906844139099,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605834960937,0.744245171546936,0.1555973142385482,0.1481435894966125,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.7723405361175537,0.174429252743721,0.7870723605155945,290.163330078125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5471496582031,290.17218017578125,1.0,0.3398750126361847,1.0,1.0,0.0,1.0,-1.7775843143463137,1.7775816917419434,2.5582819489500253e-06,1.3696638345718384,0.0,0.0,0.0,55.94732666015625,29.0,173.0291290283203,-0.0,489.6877746582031,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622314453125,0.817340075969696,0.2069369703531265,0.1863217502832412,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615600585937,0.7847607731819153,0.1831315755844116,0.1738922446966171,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.163330078125,0.8854770660400391,0.2656982541084289,0.1855906844139099,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605834960937,0.744245171546936,0.1555973142385482,0.1481435894966125,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.7723405361175537,0.174429252743721,0.7870723605155945,290.163330078125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5471496582031,290.17218017578125,1.0,0.3398750126361847,1.0,1.0,0.0,1.0,-1.7775843143463137,1.7775816917419434,2.5582819489500253e-06,1.3696638345718384,0.0,0.0,0.0,55.94732666015625,29.0,173.0291290283203,-0.0,489.6877746582031,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880249023437,0.8753157258033752,0.2109796851873397,0.1894800961017608,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873840332031,0.8409616351127625,0.1864785403013229,0.1765698790550232,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.958328127861023,0.271203875541687,0.1890700012445449,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864074707031,0.7976740002632141,0.1578788757324218,0.1498086750507354,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.827433705329895,0.1767598539590835,0.7951914668083191,290.2890930175781,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5424499511719,290.2976989746094,1.0,0.3319531679153442,1.0,1.0,0.0,1.0,-1.8005166053771973,1.8005139827728271,2.6227614853269188e-06,1.3876094818115234,0.0,0.0,0.0,45.19272994995117,25.0,174.15921020507812,-0.0,471.4780883789063,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880249023437,0.8753157258033752,0.2109796851873397,0.1894800961017608,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873840332031,0.8409616351127625,0.1864785403013229,0.1765698790550232,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.958328127861023,0.271203875541687,0.1890700012445449,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864074707031,0.7976740002632141,0.1578788757324218,0.1498086750507354,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.827433705329895,0.1767598539590835,0.7951914668083191,290.2890930175781,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5424499511719,290.2976989746094,1.0,0.3319531679153442,1.0,1.0,0.0,1.0,-1.8005166053771973,1.8005139827728271,2.6227614853269188e-06,1.3876094818115234,0.0,0.0,0.0,45.19272994995117,25.0,174.15921020507812,-0.0,471.4780883789063,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.943577229976654,0.2151303142309188,0.1929109245538711,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9005590081214905,0.1899122595787048,0.1795122474431991,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9965004324913024,0.2774503231048584,0.1782975196838379,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.851080596446991,0.1602717190980911,0.1517645865678787,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103088378906,0.8832382559776306,0.1791927069425583,0.8046501278877258,290.4122009277344,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5417175292969,290.4202880859375,1.0,0.3258903920650482,1.0,1.0,0.0,1.0,-1.8089607954025269,1.8089581727981567,2.647044993864256e-06,1.3944417238235474,0.0,0.0,0.0,38.0330810546875,25.0,170.66122436523438,-0.0,454.7833862304688,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.943577229976654,0.2151303142309188,0.1929109245538711,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9005590081214905,0.1899122595787048,0.1795122474431991,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9965004324913024,0.2774503231048584,0.1782975196838379,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.851080596446991,0.1602717190980911,0.1517645865678787,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103088378906,0.8832382559776306,0.1791927069425583,0.8046501278877258,290.4122009277344,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5417175292969,290.4202880859375,1.0,0.3258903920650482,1.0,1.0,0.0,1.0,-1.8089607954025269,1.8089581727981567,2.647044993864256e-06,1.3944417238235474,0.0,0.0,0.0,38.0330810546875,25.0,170.66122436523438,-0.0,454.7833862304688,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9866817593574524,0.2193311303853988,0.1965346783399582,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9469899535179138,0.1933813244104385,0.1826432794332504,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9852381944656372,0.2875085473060608,0.1520615667104721,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8889524936676025,0.1627226173877716,0.1539275795221328,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9250696897506714,0.1817234605550766,0.815201461315155,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5595397949219,290.5361022949219,1.0,0.321291983127594,1.0,1.0,0.0,1.0,-1.8008376359939575,1.8008350133895874,2.623765112730325e-06,1.3879318237304688,0.0,0.0,0.0,34.52326583862305,43.0,163.26515197753906,-0.0,438.9635620117188,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9866817593574524,0.2193311303853988,0.1965346783399582,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9469899535179138,0.1933813244104385,0.1826432794332504,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9852381944656372,0.2875085473060608,0.1520615667104721,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8889524936676025,0.1627226173877716,0.1539275795221328,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9250696897506714,0.1817234605550766,0.815201461315155,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5595397949219,290.5361022949219,1.0,0.321291983127594,1.0,1.0,0.0,1.0,-1.8008376359939575,1.8008350133895874,2.623765112730325e-06,1.3879318237304688,0.0,0.0,0.0,34.52326583862305,43.0,163.26515197753906,-0.0,438.9635620117188,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.994467318058014,0.2214720696210861,0.1984192281961441,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.9570921063423156,0.1951495856046676,0.1842793375253677,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.98236346244812,0.2931053638458252,0.1475103050470352,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8974572420120239,0.1640011221170425,0.1550956964492797,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.9349225163459778,0.1830603629350662,0.8209755420684814,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5716552734375,290.591552734375,1.0,0.3224179446697235,1.0,1.0,0.0,1.0,-1.8079142570495603,1.8079116344451904,2.643547759362264e-06,1.3932331800460815,0.0,0.0,0.0,34.17516326904297,43.0,159.1854705810547,-0.0,442.2593078613281,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.99445378780365,0.2236343771219253,0.200355976819992,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9568694233894348,0.1969351321458816,0.1859663873910904,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376342773437,0.983791172504425,0.2980822920799255,0.1497103124856948,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8968819975852966,0.1653072535991668,0.1563261300325393,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9340683221817015,0.1844269037246704,0.8270798325538635,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5805358886719,290.6459350585937,1.0,0.3254720866680145,1.0,1.0,0.0,1.0,-1.8237032890319824,1.8237006664276123,2.6885950319410767e-06,1.4055007696151731,0.0,0.0,0.0,34.776878356933594,63.0,155.30984497070312,-0.0,453.9657287597656,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9724891781806946,0.2279972434043884,0.2043540626764297,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9286512732505798,0.200535237789154,0.1894618868827819,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.9945431351661682,0.3051275908946991,0.1719444692134857,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8722884654998779,0.1679739207029342,0.1589343398809433,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.905100643634796,0.1871548891067505,0.839833676815033,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58184814453125,290.7503662109375,1.0,0.3374569416046142,1.0,1.0,0.0,1.0,-1.8778265714645384,1.8778237104415887,2.8466795356507646e-06,1.4477285146713257,0.0,0.0,0.0,38.74564743041992,83.0,147.0655975341797,-0.0,501.623779296875,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9724891781806946,0.2279972434043884,0.2043540626764297,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9286512732505798,0.200535237789154,0.1894618868827819,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.9945431351661682,0.3051275908946991,0.1719444692134857,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8722884654998779,0.1679739207029342,0.1589343398809433,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.905100643634796,0.1871548891067505,0.839833676815033,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58184814453125,290.7503662109375,1.0,0.3374569416046142,1.0,1.0,0.0,1.0,-1.8778265714645384,1.8778237104415887,2.8466795356507646e-06,1.4477285146713257,0.0,0.0,0.0,38.74564743041992,83.0,147.0655975341797,-0.0,501.623779296875,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1013825037819034e-20,5.506912518909517e-21,5.506912518909517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293762207031,0.9279563426971436,0.2318154722452163,0.2079704999923706,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82891845703125,0.8858821988105774,0.2036831378936767,0.1926398873329162,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.9990000128746032,0.3078057765960693,0.2036505490541458,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8281555175781,0.8357836008071899,0.1703326553106308,0.1613617837429046,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82861328125,0.8648700714111328,0.1894282400608062,0.8511543869972229,290.830078125,285.720458984375,290.93975830078125,285.8837585449219,290.9373474121094,297.5635070800781,290.8363952636719,1.0,0.3528872728347778,1.0,1.0,0.0,1.0,-1.94056236743927,1.9405593872070312,3.036652742594015e-06,1.4967750310897827,0.9849440455436708,0.9849440455436708,0.0,45.45068740844727,83.0,138.85414123535156,-0.0,567.1016845703125,1.0,282.3770446777344,283.8807067871094,290.3617858886719,291.3536376953125,293.1499938964844,293.1499938964844,283.1499938964844,0.0010662402492016,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012121102772653,1.0,0.0,0.0,2.096765649994836e-09,2.166976154072131e-09,1.0000010541855175e-10,1.2392955284212806e-07,1.2074079336343857e-07,3.1887643636707703e-09,0.0,0.0,-0.0,4.18924173573032e-05,0.0,4.367529775339829e-12,4.069956816010745e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.9203798174858092,0.2323491126298904,0.2084907293319702,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275451660156,0.8794983625411987,0.2041240036487579,0.1930984854698181,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.82476806640625,0.9990000128746032,0.3079553842544555,0.2085484266281128,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.8302331566810608,0.1706644296646118,0.1617161035537719,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.8586862683296204,0.1897346824407577,0.8527523875236511,290.8249816894531,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5597229003906,290.7193908691406,1.0,0.3553594648838043,1.0,1.0,0.0,1.0,-1.9499633312225344,1.9499602317810056,3.0657197385153268e-06,1.5041218996047974,0.9933786392211914,0.9933786392211914,0.0,46.667110443115234,101.0,2620.075439453125,-0.0,577.9640502929688,1.0,282.403564453125,287.16290283203125,290.3627014160156,291.2598876953125,293.1499938964844,293.1499938964844,283.1499938964844,3115.983642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0371509976685047,1.0,0.0,0.0,0.6257141828536987,0.6257311701774597,2.99509792967001e-07,3.8300960063934326,3.830080032348633,1.5975834685377777e-05,0.0,0.0,-0.0,3135.679443359375,0.0,13.458423614501951,1509.4068603515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.8125353455543518,0.2188094407320022,0.2028357237577438,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7814418077468872,0.1962884068489074,0.1904527395963668,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.8902812600135803,0.2921301126480102,0.2090786546468734,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.737165093421936,0.1637276113033294,0.1593285053968429,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.7616117596626282,0.1812643557786941,0.83698570728302,285.5926818847656,285.70025634765625,291.02398681640625,285.9334716796875,291.0216064453125,297.3780822753906,285.5058898925781,1.0,0.3701858222484588,1.0,1.0,0.0,1.0,-1.9189656972885127,1.9189627170562744,2.972652737298631e-06,1.4814248085021973,0.9457839727401732,0.9457839727401732,0.0,67.27267456054688,101.0,11487.8095703125,-0.0,622.9139404296875,1.0,282.80059814453125,285.28082275390625,290.9259338378906,291.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,3473.35400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586459100246429,1.0,0.0,0.0,1.2462949752807615,1.2462974786758425,8.332392553711544e-08,5.33650541305542,5.336493015289307,1.2248597158759368e-05,0.0,0.0,-0.0,3753.94921875,0.0,41.09414291381836,2371.31103515625,0.0,394.973876953125,0.2581736445426941,1.0,0.0,3.0,1.0,0.0
12294120,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.800581693649292,0.2169229686260223,0.201233297586441,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896240234375,0.7705572247505188,0.1950586140155792,0.1894632875919342,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.8774222135543823,0.2901802957057953,0.2077322155237198,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.7277764678001404,0.1626434475183487,0.1584750711917877,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.7512195110321045,0.1799461394548416,0.8319770693778992,285.4745178222656,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.3550109863281,285.4070129394531,1.0,0.3713574707508087,1.0,1.0,0.0,1.0,-1.907198786735535,1.9071959257125848,2.936916871476569e-06,1.4722219705581665,0.9431881308555604,0.9431881308555604,0.0,70.18074035644531,89.0,11471.515625,-0.0,623.6295776367188,1.0,282.8329772949219,285.140380859375,290.8097229003906,291.75811767578125,293.1499938964844,293.1499938964844,283.1499938964844,3788.5166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834490716457367,1.0,0.0,0.0,1.2997339963912964,1.299736738204956,9.036629222691772e-08,5.33681058883667,5.336798191070557,1.224599327542819e-05,0.0,0.0,-0.0,3635.26171875,0.0,46.59329605102539,2371.352783203125,0.0,458.6761779785156,0.2717235684394836,1.0,0.0,3.0,1.0,0.0
12294180,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7373071312904358,0.2026789933443069,0.1871632933616638,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7161468863487244,0.1846864074468612,0.1795032024383545,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8146224617958069,0.2759790420532226,0.196593165397644,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6718629598617554,0.1533022820949554,0.1496699005365371,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6946014165878296,0.1683057844638824,0.7797120213508606,284.98590087890625,285.80029296875,291.1132202148437,285.9859619140625,291.1106872558594,297.19598388671875,284.9700622558594,1.0,0.3716988265514374,1.0,1.0,0.0,1.0,-1.791611909866333,1.791609287261963,2.5982051283790497e-06,1.3810949325561523,0.928364098072052,0.928364098072052,0.0,86.7593994140625,77.0,11310.537109375,-0.0,592.63623046875,1.0,283.06036376953125,284.5726623535156,289.56549072265625,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,7597.9052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936104655265808,1.0,0.0,0.0,1.821228504180908,1.8212337493896484,1.7690018694338505e-07,5.337131500244141,5.337119102478027,1.224325387738645e-05,0.0,0.0,-0.0,3464.425048828125,0.0,128.66622924804688,2371.396240234375,0.0,893.8465576171875,0.3755392730236053,1.0,0.0,3.0,1.0,0.0
12294240,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7373071312904358,0.2026789933443069,0.1871632933616638,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7161468863487244,0.1846864074468612,0.1795032024383545,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8146224617958069,0.2759790420532226,0.196593165397644,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6718629598617554,0.1533022820949554,0.1496699005365371,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6946014165878296,0.1683057844638824,0.7797120213508606,284.98590087890625,285.80029296875,291.1132202148437,285.9859619140625,291.1106872558594,297.19598388671875,284.9700622558594,1.0,0.3716988265514374,1.0,1.0,0.0,1.0,-1.791611909866333,1.791609287261963,2.5982051283790497e-06,1.3810949325561523,0.928364098072052,0.928364098072052,0.0,86.7593994140625,77.0,11310.537109375,-0.0,592.63623046875,1.0,283.06036376953125,284.5726623535156,289.56549072265625,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,7597.9052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936104655265808,1.0,0.0,0.0,1.821228504180908,1.8212337493896484,1.7690018694338505e-07,5.337131500244141,5.337119102478027,1.224325387738645e-05,0.0,0.0,-0.0,3464.425048828125,0.0,128.66622924804688,2371.396240234375,0.0,893.8465576171875,0.3755392730236053,1.0,0.0,3.0,1.0,0.0
12294300,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7259301543235779,0.1985451877117157,0.1828140616416931,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7046425342559814,0.1811610758304596,0.1758266389369964,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8028639554977417,0.2719656825065613,0.1933004409074783,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6603528261184692,0.1500114202499389,0.1462903469800949,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.681431770324707,0.1640385389328003,0.7590305805206299,284.8814392089844,285.7889404296875,291.1538391113281,286.009765625,291.1512451171875,297.1541748046875,284.86883544921875,1.0,0.3690275549888611,1.0,1.0,0.0,1.0,-1.749117374420166,1.7491148710250854,2.479651129760896e-06,1.3474401235580444,0.921369731426239,0.921369731426239,0.0,89.39430236816406,77.0,11257.638671875,-0.0,571.3916015625,1.0,283.1087646484375,284.4447326660156,289.1556091308594,290.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,9692.890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851069688796997,1.0,0.0,0.0,2.0457441806793213,2.045750617980957,2.232036280247485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3488.425537109375,0.0,182.8036956787109,2371.396484375,0.0,849.2362060546875,0.4175037443637848,1.0,0.0,3.0,1.0,0.0
12294360,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7205195426940918,0.1956094652414322,0.1796880811452865,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.6988140344619751,0.1784280240535736,0.1729106158018112,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7976399064064026,0.2690992951393127,0.1909406781196594,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.6545982360839844,0.1473997682332992,0.1435395181179046,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.6743109822273254,0.1605653017759323,0.7418640851974487,284.8057556152344,285.8367004394531,291.1943359375,286.033447265625,291.19171142578125,297.1263427734375,284.7962646484375,1.0,0.3651627004146576,1.0,1.0,0.0,1.0,-1.715105056762695,1.7151026725769043,2.387141648796387e-06,1.3204740285873413,0.9134464263916016,0.9134464263916016,0.0,89.58060455322266,65.0,11201.6298828125,-0.0,549.2811889648438,1.0,283.1324462890625,284.3533020019531,288.8984375,289.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,11540.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564234256744385,1.0,0.0,0.0,2.220252752304077,2.2202603816986084,2.629077755500475e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3485.47412109375,0.0,234.2509002685547,2371.396484375,0.0,713.8983154296875,0.4550688862800598,1.0,0.0,3.0,1.0,0.0
12294420,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.7207314372062683,0.1918755173683166,0.1756307631731033,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6985454559326172,0.1745780706405639,0.1686656475067138,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.7996398210525513,0.2653678059577942,0.1878211498260498,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.6533820033073425,0.1436001509428024,0.1393943727016449,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.671315610408783,0.1553265899419784,0.7153375148773193,284.696044921875,285.8699645996094,291.27508544921875,286.0804748535156,291.2723693847656,297.0921325683594,284.69012451171875,1.0,0.3550801277160644,1.0,1.0,0.0,1.0,-1.664552927017212,1.6645506620407104,2.2535762127517955e-06,1.280350685119629,0.8971561193466187,0.8971561193466187,0.0,85.26364135742188,53.0,11147.8544921875,-0.0,504.6163024902344,1.0,283.1473999023437,284.2180480957031,288.71636962890625,289.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,15125.36328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477670818567276,1.0,0.0,0.0,2.5086302757263184,2.5086402893066406,3.356386457653571e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3471.923828125,0.0,339.9141540527344,2371.396484375,0.0,442.962890625,0.5068913102149963,1.0,0.0,3.0,1.0,0.0
12294480,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.7207314372062683,0.1918755173683166,0.1756307631731033,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6985454559326172,0.1745780706405639,0.1686656475067138,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.7996398210525513,0.2653678059577942,0.1878211498260498,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.6533820033073425,0.1436001509428024,0.1393943727016449,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.671315610408783,0.1553265899419784,0.7153375148773193,284.696044921875,285.8699645996094,291.27508544921875,286.0804748535156,291.2723693847656,297.0921325683594,284.69012451171875,1.0,0.3550801277160644,1.0,1.0,0.0,1.0,-1.664552927017212,1.6645506620407104,2.2535762127517955e-06,1.280350685119629,0.8971561193466187,0.8971561193466187,0.0,85.26364135742188,53.0,11147.8544921875,-0.0,504.6163024902344,1.0,283.1473999023437,284.2180480957031,288.71636962890625,289.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,15125.36328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477670818567276,1.0,0.0,0.0,2.5086302757263184,2.5086402893066406,3.356386457653571e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3471.923828125,0.0,339.9141540527344,2371.396484375,0.0,442.962890625,0.5068913102149963,1.0,0.0,3.0,1.0,0.0
12294540,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.7302846312522888,0.1897086054086685,0.173131063580513,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.7083306312561035,0.172096237540245,0.1657601594924926,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.8121821284294128,0.2631291449069977,0.1858381628990173,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.6612812876701355,0.1410436034202575,0.1364390254020691,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.678270161151886,0.1516128331422805,0.6958545446395874,284.6468811035156,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.073974609375,284.6441955566406,1.0,0.3430838882923126,1.0,1.0,0.0,1.0,-1.6287356615066528,1.6287333965301514,2.1617863694700645e-06,1.2518872022628784,0.8802498579025269,0.8802498579025269,0.0,77.38629913330078,41.0,11083.388671875,-0.0,460.9473876953125,1.0,283.149658203125,284.15966796875,288.79345703125,289.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17168.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080472290515899,1.0,0.0,0.0,2.6324493885040283,2.632460594177246,3.695886903187784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3452.5244140625,0.0,395.5406799316406,2371.396484375,0.0,290.0497436523437,0.5315573811531067,1.0,0.0,3.0,1.0,0.0
12294600,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.7302846312522888,0.1897086054086685,0.173131063580513,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.7083306312561035,0.172096237540245,0.1657601594924926,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.8121821284294128,0.2631291449069977,0.1858381628990173,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.6612812876701355,0.1410436034202575,0.1364390254020691,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.678270161151886,0.1516128331422805,0.6958545446395874,284.6468811035156,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.073974609375,284.6441955566406,1.0,0.3430838882923126,1.0,1.0,0.0,1.0,-1.6287356615066528,1.6287333965301514,2.1617863694700645e-06,1.2518872022628784,0.8802498579025269,0.8802498579025269,0.0,77.38629913330078,41.0,11083.388671875,-0.0,460.9473876953125,1.0,283.149658203125,284.15966796875,288.79345703125,289.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17168.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080472290515899,1.0,0.0,0.0,2.6324493885040283,2.632460594177246,3.695886903187784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3452.5244140625,0.0,395.5406799316406,2371.396484375,0.0,290.0497436523437,0.5315573811531067,1.0,0.0,3.0,1.0,0.0
12294660,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.7471612095832825,0.1883670836687088,0.1714303344488144,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.724716067314148,0.1704254001379013,0.1636564582586288,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.8317243456840515,0.2616991102695465,0.1844580471515655,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.6769134402275085,0.1392496824264526,0.134225994348526,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.6932189464569092,0.1488280147314071,0.6807575225830078,284.63153076171875,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0668334960937,284.6307983398437,1.0,0.3299867510795593,1.0,1.0,0.0,1.0,-1.601724624633789,1.6017224788665771,2.094124738505343e-06,1.230401873588562,0.8630316257476807,0.8630316257476807,0.0,67.74970245361328,29.0,11031.5234375,-0.0,419.0498046875,1.0,283.14996337890625,284.1417236328125,288.9784545898437,289.57666015625,293.1499938964844,293.1499938964844,283.1499938964844,18159.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368283063173294,1.0,0.0,0.0,2.6613411903381348,2.6613528728485107,3.777458914555609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3449.814208984375,0.0,412.04443359375,2371.396484375,0.0,222.960205078125,0.5377700924873352,1.0,0.0,3.0,1.0,0.0
12294720,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.7471612095832825,0.1883670836687088,0.1714303344488144,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.724716067314148,0.1704254001379013,0.1636564582586288,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.8317243456840515,0.2616991102695465,0.1844580471515655,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.6769134402275085,0.1392496824264526,0.134225994348526,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.6932189464569092,0.1488280147314071,0.6807575225830078,284.63153076171875,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0668334960937,284.6307983398437,1.0,0.3299867510795593,1.0,1.0,0.0,1.0,-1.601724624633789,1.6017224788665771,2.094124738505343e-06,1.230401873588562,0.8630316257476807,0.8630316257476807,0.0,67.74970245361328,29.0,11031.5234375,-0.0,419.0498046875,1.0,283.14996337890625,284.1417236328125,288.9784545898437,289.57666015625,293.1499938964844,293.1499938964844,283.1499938964844,18159.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368283063173294,1.0,0.0,0.0,2.6613411903381348,2.6613528728485107,3.777458914555609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3449.814208984375,0.0,412.04443359375,2371.396484375,0.0,222.960205078125,0.5377700924873352,1.0,0.0,3.0,1.0,0.0
12294780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6364440917969,0.7732222080230713,0.187511995434761,0.1701903492212295,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.7480283379554749,0.1692496240139007,0.1620459854602813,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.8603684902191162,0.2607368230819702,0.1834245324134826,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.7010663747787476,0.1379358172416687,0.1324863135814666,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.716063380241394,0.1466150730848312,0.6683887839317322,284.6365051269531,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0657958984375,284.63702392578125,1.0,0.3161732256412506,1.0,1.0,0.0,1.0,-1.5801206827163696,1.5801186561584473,2.040971367023303e-06,1.2132041454315186,0.8457139730453491,0.8457139730453491,0.0,57.27119827270508,25.0,10987.5849609375,-0.0,379.014404296875,1.0,283.1499938964844,284.1483154296875,289.1668395996094,289.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18408.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584856986999511,1.0,0.0,0.0,2.628973484039306,2.6289846897125244,3.686132856728364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3452.40771484375,0.0,400.9005737304688,2371.396484375,0.0,207.5426177978516,0.5350980758666992,1.0,0.0,3.0,1.0,0.0
12294840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6364440917969,0.7732222080230713,0.187511995434761,0.1701903492212295,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.7480283379554749,0.1692496240139007,0.1620459854602813,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.8603684902191162,0.2607368230819702,0.1834245324134826,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.7010663747787476,0.1379358172416687,0.1324863135814666,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.716063380241394,0.1466150730848312,0.6683887839317322,284.6365051269531,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0657958984375,284.63702392578125,1.0,0.3161732256412506,1.0,1.0,0.0,1.0,-1.5801206827163696,1.5801186561584473,2.040971367023303e-06,1.2132041454315186,0.8457139730453491,0.8457139730453491,0.0,57.27119827270508,25.0,10987.5849609375,-0.0,379.014404296875,1.0,283.1499938964844,284.1483154296875,289.1668395996094,289.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18408.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584856986999511,1.0,0.0,0.0,2.628973484039306,2.6289846897125244,3.686132856728364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3452.40771484375,0.0,400.9005737304688,2371.396484375,0.0,207.5426177978516,0.5350980758666992,1.0,0.0,3.0,1.0,0.0
12294900,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.7877904176712036,0.1872055232524871,0.1697196364402771,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.76112961769104,0.1687840670347213,0.1613993495702743,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.8764412999153137,0.2603647410869598,0.1830163449048996,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.7138563394546509,0.137400820851326,0.1317734569311142,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7272931933403015,0.1456506550312042,0.6630560755729675,284.6410827636719,285.93634033203125,291.5543212890625,286.2411804199219,291.551513671875,297.0666198730469,284.6418762207031,1.0,0.3102259039878845,1.0,1.0,0.0,1.0,-1.5710296630859375,1.5710276365280151,2.01885222850251e-06,1.2059569358825684,0.8372740149497986,0.8372740149497986,0.0,52.72510147094727,25.0,10976.87109375,-0.0,362.1084289550781,1.0,283.1499938964844,284.1532897949219,289.2425231933594,289.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,18574.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614086806774139,1.0,0.0,0.0,2.612588882446289,2.612600326538086,3.64033013511289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3456.786376953125,0.0,395.5668029785156,2371.396484375,0.0,212.11492919921875,0.5325568318367004,1.0,0.0,3.0,1.0,0.0
12294960,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.8028948903083801,0.1869544833898544,0.1693234145641327,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7750552296638489,0.1683738529682159,0.1608317643404007,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.8932902812957764,0.2600382268428802,0.1826596111059188,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7259238958358765,0.1369223743677139,0.1311404556035995,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.7386752367019653,0.14475117623806,0.6581473350524902,284.64703369140625,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0680236816406,284.64801025390625,1.0,0.3047137856483459,1.0,1.0,0.0,1.0,-1.5627901554107666,1.5627882480621338,1.9989392967545427e-06,1.1993898153305054,0.8283059000968933,0.8283059000968933,0.0,48.66175842285156,25.0,10970.2431640625,-0.0,347.0975952148437,1.0,283.1499938964844,284.1596069335937,289.3012084960937,289.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,18693.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671091198921203,1.0,0.0,0.0,2.59405255317688,2.5940637588500977,3.588856998248957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3460.8193359375,0.0,389.2381286621094,2371.396484375,0.0,221.09786987304688,0.5295750498771667,1.0,0.0,3.0,1.0,0.0
