time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.8282003998756409,0.1865810304880142,0.1687347590923309,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.8004110455513,0.1676737517118454,0.1599062532186508,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.9253305792808532,0.2594792246818542,0.1820816397666931,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.7469464540481567,0.1360908299684524,0.1300885081291198,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.7593763470649719,0.1430931687355041,0.6494306921958923,284.6624755859375,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.0718078613281,284.663818359375,1.0,0.2962165474891662,1.0,1.0,0.0,1.0,-1.5485492944717407,1.5485472679138184,1.96480868908111e-06,1.1880295276641846,0.8109043836593628,0.8109043836593628,0.0,42.60979080200195,25.0,10965.009765625,-0.0,324.0672607421875,1.0,283.1499938964844,284.176513671875,289.3709716796875,290.00164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18903.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806359767913818,1.0,0.0,0.0,2.54899001121521,2.5490009784698486,3.465252120804508e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3465.78955078125,0.0,373.7646484375,2371.396484375,0.0,242.87741088867188,0.5222122073173523,1.0,0.0,3.0,1.0,0.0
12295080,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.8282003998756409,0.1865810304880142,0.1687347590923309,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.8004110455513,0.1676737517118454,0.1599062532186508,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.9253305792808532,0.2594792246818542,0.1820816397666931,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.7469464540481567,0.1360908299684524,0.1300885081291198,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.7593763470649719,0.1430931687355041,0.6494306921958923,284.6624755859375,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.0718078613281,284.663818359375,1.0,0.2962165474891662,1.0,1.0,0.0,1.0,-1.5485492944717407,1.5485472679138184,1.96480868908111e-06,1.1880295276641846,0.8109043836593628,0.8109043836593628,0.0,42.60979080200195,25.0,10965.009765625,-0.0,324.0672607421875,1.0,283.1499938964844,284.176513671875,289.3709716796875,290.00164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18903.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806359767913818,1.0,0.0,0.0,2.54899001121521,2.5490009784698486,3.465252120804508e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3465.78955078125,0.0,373.7646484375,2371.396484375,0.0,242.87741088867188,0.5222122073173523,1.0,0.0,3.0,1.0,0.0
12295140,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.8497753739356995,0.1863442957401275,0.1683415174484253,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.821510374546051,0.1670868694782257,0.1591679155826568,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.954421043395996,0.25900399684906,0.1816200315952301,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7660110592842102,0.1353794336318969,0.1292303651571273,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.7779069542884827,0.1415661573410034,0.6416939496994019,284.6817932128906,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.07635498046875,284.6834411621094,1.0,0.2897701561450958,1.0,1.0,0.0,1.0,-1.5363171100616455,1.5363152027130127,1.935787850015913e-06,1.1782668828964231,0.7935925722122192,0.7935925722122192,0.0,38.33518981933594,25.0,10966.30078125,-0.0,307.0213317871094,1.0,283.1499938964844,284.197998046875,289.3986511230469,290.038330078125,293.1499938964844,293.1499938964844,283.1499938964844,19061.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904245793819427,1.0,0.0,0.0,2.496128797531128,2.4961395263671875,3.323017097045522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3468.152099609375,0.0,355.7680969238281,2371.396484375,0.0,259.17608642578125,0.5134696960449219,1.0,0.0,3.0,1.0,0.0
12295200,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.8497753739356995,0.1863442957401275,0.1683415174484253,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.821510374546051,0.1670868694782257,0.1591679155826568,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.954421043395996,0.25900399684906,0.1816200315952301,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7660110592842102,0.1353794336318969,0.1292303651571273,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.7779069542884827,0.1415661573410034,0.6416939496994019,284.6817932128906,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.07635498046875,284.6834411621094,1.0,0.2897701561450958,1.0,1.0,0.0,1.0,-1.5363171100616455,1.5363152027130127,1.935787850015913e-06,1.1782668828964231,0.7935925722122192,0.7935925722122192,0.0,38.33518981933594,25.0,10966.30078125,-0.0,307.0213317871094,1.0,283.1499938964844,284.197998046875,289.3986511230469,290.038330078125,293.1499938964844,293.1499938964844,283.1499938964844,19061.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904245793819427,1.0,0.0,0.0,2.496128797531128,2.4961395263671875,3.323017097045522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3468.152099609375,0.0,355.7680969238281,2371.396484375,0.0,259.17608642578125,0.5134696960449219,1.0,0.0,3.0,1.0,0.0
12295260,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.8689931035041809,0.1862276196479797,0.168102815747261,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.83847975730896,0.1665856093168258,0.1585620045661926,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.9762274026870728,0.2585904002189636,0.1812385022640228,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.7827295660972595,0.1347600817680359,0.1285109519958496,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7936029434204102,0.1401353329420089,0.6346397399902344,284.7043762207031,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.081298828125,284.70623779296875,1.0,0.2848021984100342,1.0,1.0,0.0,1.0,-1.5255117416381836,1.5255098342895508,1.910376568048377e-06,1.1696370840072632,0.7764468789100647,0.7764468789100647,0.0,35.26577377319336,25.0,10970.9375,-0.0,294.0121459960937,1.0,283.1499938964844,284.22344970703125,289.4135131835937,290.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,19181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941084742546081,1.0,0.0,0.0,2.4371726512908936,2.437183141708374,3.16789822818464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3470.19091796875,0.0,336.1946105957031,2371.396484375,0.0,265.4535522460937,0.503679633140564,1.0,0.0,3.0,1.0,0.0
12295320,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.8689931035041809,0.1862276196479797,0.168102815747261,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.83847975730896,0.1665856093168258,0.1585620045661926,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.9762274026870728,0.2585904002189636,0.1812385022640228,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.7827295660972595,0.1347600817680359,0.1285109519958496,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7936029434204102,0.1401353329420089,0.6346397399902344,284.7043762207031,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.081298828125,284.70623779296875,1.0,0.2848021984100342,1.0,1.0,0.0,1.0,-1.5255117416381836,1.5255098342895508,1.910376568048377e-06,1.1696370840072632,0.7764468789100647,0.7764468789100647,0.0,35.26577377319336,25.0,10970.9375,-0.0,294.0121459960937,1.0,283.1499938964844,284.22344970703125,289.4135131835937,290.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,19181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941084742546081,1.0,0.0,0.0,2.4371726512908936,2.437183141708374,3.16789822818464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3470.19091796875,0.0,336.1946105957031,2371.396484375,0.0,265.4535522460937,0.503679633140564,1.0,0.0,3.0,1.0,0.0
12295380,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.885524332523346,0.1862244755029678,0.1679977476596832,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.8527863025665283,0.1661576181650161,0.1580599695444107,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.9915006160736084,0.2582298815250397,0.180918887257576,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.7966622114181519,0.1342195272445678,0.1279009133577346,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.8061792254447937,0.1387844234704971,0.628111720085144,284.7298278808594,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865173339844,284.7319641113281,1.0,0.2809095382690429,1.0,1.0,0.0,1.0,-1.5158292055130005,1.5158274173736572,1.887783241727448e-06,1.161898136138916,0.759540855884552,0.759540855884552,0.0,33.0384635925293,25.0,10977.2978515625,-0.0,283.8523864746094,1.0,283.1499938964844,284.2525939941406,289.4343566894531,290.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,19271.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393243134021759,1.0,0.0,0.0,2.3734521865844727,2.373462438583374,3.004412576501636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3473.531005859375,0.0,315.7621154785156,2371.396484375,0.0,263.9713439941406,0.4930986166000366,1.0,0.0,3.0,1.0,0.0
12295440,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.885524332523346,0.1862244755029678,0.1679977476596832,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.8527863025665283,0.1661576181650161,0.1580599695444107,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.9915006160736084,0.2582298815250397,0.180918887257576,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.7966622114181519,0.1342195272445678,0.1279009133577346,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.8061792254447937,0.1387844234704971,0.628111720085144,284.7298278808594,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865173339844,284.7319641113281,1.0,0.2809095382690429,1.0,1.0,0.0,1.0,-1.5158292055130005,1.5158274173736572,1.887783241727448e-06,1.161898136138916,0.759540855884552,0.759540855884552,0.0,33.0384635925293,25.0,10977.2978515625,-0.0,283.8523864746094,1.0,283.1499938964844,284.2525939941406,289.4343566894531,290.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,19271.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393243134021759,1.0,0.0,0.0,2.3734521865844727,2.373462438583374,3.004412576501636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3473.531005859375,0.0,315.7621154785156,2371.396484375,0.0,263.9713439941406,0.4930986166000366,1.0,0.0,3.0,1.0,0.0
12295500,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8927338123321533,0.1862644106149673,0.1679911762475967,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.8590240478515625,0.1659692674875259,0.1578425168991089,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.9972442984580994,0.2580684721469879,0.1807789355516433,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8025810122489929,0.1339767128229141,0.1276312619447708,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.8112244606018066,0.1381362974643707,0.6250156164169312,284.7436828613281,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.08917236328125,284.7459716796875,1.0,0.279273509979248,1.0,1.0,0.0,1.0,-1.5113482475280762,1.5113463401794434,1.8773837382468628e-06,1.1583147048950195,0.7514216303825378,0.7514216303825378,0.0,32.15901184082031,25.0,10980.416015625,-0.0,279.58172607421875,1.0,283.1499938964844,284.26861572265625,289.4492492675781,290.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,19321.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391958624124527,1.0,0.0,0.0,2.3396801948547363,2.3396904468536377,2.919521477906528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3475.585693359375,0.0,305.3245849609375,2371.396484375,0.0,261.77984619140625,0.4875254929065704,1.0,0.0,3.0,1.0,0.0
12295560,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.8966370224952698,0.1863277703523636,0.1680229753255844,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8622393012046814,0.1657939255237579,0.1576553732156753,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9973360300064088,0.2580558359622955,0.1785990595817566,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.805508553981781,0.1337479650974273,0.1273929476737976,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.8132743835449219,0.1375022232532501,0.6220673322677612,284.7575378417969,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0922241210937,284.759521484375,1.0,0.2777322828769684,1.0,1.0,0.0,1.0,-1.5045839548110962,1.504582166671753,1.8617998875924968e-06,1.152946949005127,0.742940366268158,0.742940366268158,0.0,31.628406524658203,25.0,10971.654296875,-0.0,275.24481201171875,1.0,283.1499938964844,284.2843017578125,289.4670104980469,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,19335.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905171453952789,1.0,0.0,0.0,2.306136131286621,2.306146144866944,2.8364067361508205e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3475.956787109375,0.0,295.0478820800781,2371.396484375,0.0,259.332763671875,0.4819464683532715,1.0,0.0,3.0,1.0,0.0
12295620,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.9028311371803284,0.1865231841802597,0.1681537628173828,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8671747446060181,0.1654854416847229,0.1573257893323898,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.9950922131538392,0.2591036260128021,0.1735950112342834,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.809812605381012,0.1333365142345428,0.1269645541906356,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8159196972846985,0.1362899988889694,0.6164266467094421,284.783935546875,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1018371582031,284.78619384765625,1.0,0.2749170064926147,1.0,1.0,0.0,1.0,-1.4911282062530518,1.491126298904419,1.830966198212991e-06,1.142189860343933,0.7266300320625305,0.7266300320625305,0.0,30.774791717529297,25.0,10944.0126953125,-0.0,267.1729431152344,1.0,283.1499938964844,284.31640625,289.5073547363281,290.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,19379.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877196013927459,1.0,0.0,0.0,2.2361161708831787,2.2361257076263428,2.666780858362472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3470.498291015625,0.0,274.4833068847656,2371.396484375,0.0,254.6190948486328,0.4703981280326843,1.0,0.0,3.0,1.0,0.0
12295680,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.9028311371803284,0.1865231841802597,0.1681537628173828,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8671747446060181,0.1654854416847229,0.1573257893323898,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.9950922131538392,0.2591036260128021,0.1735950112342834,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.809812605381012,0.1333365142345428,0.1269645541906356,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8159196972846985,0.1362899988889694,0.6164266467094421,284.783935546875,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1018371582031,284.78619384765625,1.0,0.2749170064926147,1.0,1.0,0.0,1.0,-1.4911282062530518,1.491126298904419,1.830966198212991e-06,1.142189860343933,0.7266300320625305,0.7266300320625305,0.0,30.774791717529297,25.0,10944.0126953125,-0.0,267.1729431152344,1.0,283.1499938964844,284.31640625,289.5073547363281,290.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,19379.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877196013927459,1.0,0.0,0.0,2.2361161708831787,2.2361257076263428,2.666780858362472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3470.498291015625,0.0,274.4833068847656,2371.396484375,0.0,254.6190948486328,0.4703981280326843,1.0,0.0,3.0,1.0,0.0
12295740,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.9089978337287904,0.1868248283863067,0.1683793812990188,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.871864914894104,0.1652436405420303,0.1570598185062408,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9936915636062622,0.2607451677322387,0.1695865094661712,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8137542009353638,0.1329954415559768,0.1266037225723266,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8183061480522156,0.1351649463176727,0.6111815571784973,284.8137512207031,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1131896972656,284.8162841796875,1.0,0.2724709212779999,1.0,1.0,0.0,1.0,-1.4796005487442017,1.4795987606048584,1.8048035599349528e-06,1.1329622268676758,0.7107284069061279,0.7107284069061279,0.0,30.02560043334961,25.0,10923.9609375,-0.0,260.3183898925781,1.0,283.1499938964844,284.3524780273437,289.5509033203125,290.1824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19402.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855720460414886,1.0,0.0,0.0,2.164393901824951,2.164402961730957,2.49845300004381e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3468.0869140625,0.0,254.43765258789065,2371.396484375,0.0,251.0310821533203,0.4586316645145416,1.0,0.0,3.0,1.0,0.0
12295800,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.9089978337287904,0.1868248283863067,0.1683793812990188,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.871864914894104,0.1652436405420303,0.1570598185062408,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9936915636062622,0.2607451677322387,0.1695865094661712,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8137542009353638,0.1329954415559768,0.1266037225723266,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8183061480522156,0.1351649463176727,0.6111815571784973,284.8137512207031,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1131896972656,284.8162841796875,1.0,0.2724709212779999,1.0,1.0,0.0,1.0,-1.4796005487442017,1.4795987606048584,1.8048035599349528e-06,1.1329622268676758,0.7107284069061279,0.7107284069061279,0.0,30.02560043334961,25.0,10923.9609375,-0.0,260.3183898925781,1.0,283.1499938964844,284.3524780273437,289.5509033203125,290.1824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19402.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855720460414886,1.0,0.0,0.0,2.164393901824951,2.164402961730957,2.49845300004381e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3468.0869140625,0.0,254.43765258789065,2371.396484375,0.0,251.0310821533203,0.4586316645145416,1.0,0.0,3.0,1.0,0.0
12295860,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9149046540260316,0.1872370690107345,0.1687070280313491,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8760316967964172,0.1650720536708831,0.1568630784749984,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9923189878463744,0.2626536786556244,0.1661028563976287,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8171557188034058,0.1327270418405532,0.1263147443532943,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.820213258266449,0.134123682975769,0.6063343286514282,284.84637451171875,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1249389648437,284.8491516113281,1.0,0.2703333497047424,1.0,1.0,0.0,1.0,-1.4694088697433472,1.469407081604004,1.7818671267377797e-06,1.1247949600219729,0.695302426815033,0.695302426815033,0.0,29.39015388488769,25.0,10907.787109375,-0.0,254.41632080078125,1.0,283.1499938964844,284.3918762207031,289.5947265625,290.2254333496094,293.1499938964844,293.1499938964844,283.1499938964844,19403.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384265124797821,1.0,0.0,0.0,2.0919909477233887,2.0920000076293945,2.334093522904368e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3466.99951171875,0.0,235.2274780273437,2371.396484375,0.0,248.85987854003903,0.446824312210083,1.0,0.0,3.0,1.0,0.0
12295920,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9149046540260316,0.1872370690107345,0.1687070280313491,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8760316967964172,0.1650720536708831,0.1568630784749984,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9923189878463744,0.2626536786556244,0.1661028563976287,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8171557188034058,0.1327270418405532,0.1263147443532943,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.820213258266449,0.134123682975769,0.6063343286514282,284.84637451171875,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1249389648437,284.8491516113281,1.0,0.2703333497047424,1.0,1.0,0.0,1.0,-1.4694088697433472,1.469407081604004,1.7818671267377797e-06,1.1247949600219729,0.695302426815033,0.695302426815033,0.0,29.39015388488769,25.0,10907.787109375,-0.0,254.41632080078125,1.0,283.1499938964844,284.3918762207031,289.5947265625,290.2254333496094,293.1499938964844,293.1499938964844,283.1499938964844,19403.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384265124797821,1.0,0.0,0.0,2.0919909477233887,2.0920000076293945,2.334093522904368e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3466.99951171875,0.0,235.2274780273437,2371.396484375,0.0,248.85987854003903,0.446824312210083,1.0,0.0,3.0,1.0,0.0
12295980,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9205664992332458,0.187760129570961,0.169136494398117,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.879819393157959,0.1649710983037948,0.156735673546791,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9909854531288148,0.2647083103656769,0.1630304008722305,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8201956748962402,0.1325310468673706,0.1260969787836074,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8217810988426208,0.1331599056720733,0.6018540263175964,284.8816223144531,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.136474609375,284.8846435546875,1.0,0.2684617042541504,1.0,1.0,0.0,1.0,-1.4604424238204956,1.4604406356811523,1.7618359606785816e-06,1.1176000833511353,0.6804195642471313,0.6804195642471313,0.0,28.84346008300781,28.0,10895.208984375,-0.0,249.31602478027344,1.0,283.1499938964844,284.43438720703125,289.6368713378906,290.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,19385.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835898041725158,1.0,0.0,0.0,2.0198941230773926,2.01990270614624,2.175984548102861e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3466.949462890625,0.0,217.10086059570312,2371.396484375,0.0,247.7415466308593,0.4351466298103332,1.0,0.0,3.0,1.0,0.0
12296040,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9205664992332458,0.187760129570961,0.169136494398117,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.879819393157959,0.1649710983037948,0.156735673546791,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9909854531288148,0.2647083103656769,0.1630304008722305,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8201956748962402,0.1325310468673706,0.1260969787836074,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8217810988426208,0.1331599056720733,0.6018540263175964,284.8816223144531,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.136474609375,284.8846435546875,1.0,0.2684617042541504,1.0,1.0,0.0,1.0,-1.4604424238204956,1.4604406356811523,1.7618359606785816e-06,1.1176000833511353,0.6804195642471313,0.6804195642471313,0.0,28.84346008300781,28.0,10895.208984375,-0.0,249.31602478027344,1.0,283.1499938964844,284.43438720703125,289.6368713378906,290.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,19385.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835898041725158,1.0,0.0,0.0,2.0198941230773926,2.01990270614624,2.175984548102861e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3466.949462890625,0.0,217.10086059570312,2371.396484375,0.0,247.7415466308593,0.4351466298103332,1.0,0.0,3.0,1.0,0.0
12296100,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9214608073234558,0.1880647391080856,0.1693951338529586,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8800516724586487,0.1649485677480697,0.1567039787769317,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9908843040466307,0.2656947076320648,0.1628079414367675,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8202914595603943,0.1324614733457565,0.1260206550359726,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8211425542831421,0.1327065527439117,0.5997717380523682,284.90069580078125,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1418762207031,284.9040832519531,1.0,0.2681049406528473,1.0,1.0,0.0,1.0,-1.45785391330719,1.4578522443771362,1.7560442984176916e-06,1.1154872179031372,0.6733924150466919,0.6733924150466919,0.0,28.76850128173828,28.0,10897.2333984375,-0.0,248.0602264404297,1.0,283.1499938964844,284.4574890136719,289.6571044921875,290.2876281738281,293.1499938964844,293.1499938964844,283.1499938964844,19383.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833920955657959,1.0,0.0,0.0,1.983704686164856,1.983713150024414,2.098711178177837e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3468.445556640625,0.0,208.4306030273437,2371.396484375,0.0,247.41461181640625,0.4293513298034668,1.0,0.0,3.0,1.0,0.0
12296160,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9208588004112244,0.1883997321128845,0.1696854531764984,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8790190815925598,0.1649454832077026,0.156695619225502,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9912328124046326,0.2664547264575958,0.1635806709527969,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8193095326423645,0.1324112713336944,0.1259677857160568,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8194200992584229,0.1322695016860962,0.5977937579154968,284.9214782714844,286.02978515625,292.3503723144531,286.6786804199219,292.3475952148437,297.1462097167969,284.9250793457031,1.0,0.2680815458297729,1.0,1.0,0.0,1.0,-1.4566808938980105,1.4566792249679563,1.753410856508708e-06,1.114517092704773,0.6661855578422546,0.6661855578422546,0.0,28.842004776000977,31.0,10909.240234375,-0.0,247.75889587402344,1.0,283.1499938964844,284.4819030761719,289.6771240234375,290.3081359863281,293.1499938964844,293.1499938964844,283.1499938964844,19346.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832860589027405,1.0,0.0,0.0,1.9491245746612549,1.949132919311524,2.026179117819993e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3473.93408203125,0.0,200.2499389648437,2371.396484375,0.0,247.2393341064453,0.4237655997276306,1.0,0.0,3.0,1.0,0.0
12296220,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.916274070739746,0.1891573816537857,0.170355886220932,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8740878105163574,0.1649947464466095,0.1567431688308715,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.992854654788971,0.2671478390693664,0.1674192696809768,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8148500323295593,0.1323654353618621,0.1259257644414901,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8134161829948425,0.1314292252063751,0.594066858291626,284.9672241210937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193420410156,297.1512451171875,284.97125244140625,1.0,0.2689089775085449,1.0,1.0,0.0,1.0,-1.4576241970062256,1.4576224088668823,1.755432776917587e-06,1.115203619003296,0.6527181267738342,0.6527181267738342,0.0,29.341293334960938,34.0,10950.5576171875,-0.0,249.38690185546875,1.0,283.1499938964844,284.53497314453125,289.71710205078125,290.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,19288.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834550380706787,1.0,0.0,0.0,1.8807486295700075,1.8807567358016968,1.886514553461893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3490.232177734375,0.0,184.8221130371093,2371.396484375,0.0,247.5186767578125,0.4128460586071014,1.0,0.0,3.0,1.0,0.0
12296280,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.916274070739746,0.1891573816537857,0.170355886220932,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8740878105163574,0.1649947464466095,0.1567431688308715,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.992854654788971,0.2671478390693664,0.1674192696809768,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8148500323295593,0.1323654353618621,0.1259257644414901,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8134161829948425,0.1314292252063751,0.594066858291626,284.9672241210937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193420410156,297.1512451171875,284.97125244140625,1.0,0.2689089775085449,1.0,1.0,0.0,1.0,-1.4576241970062256,1.4576224088668823,1.755432776917587e-06,1.115203619003296,0.6527181267738342,0.6527181267738342,0.0,29.341293334960938,34.0,10950.5576171875,-0.0,249.38690185546875,1.0,283.1499938964844,284.53497314453125,289.71710205078125,290.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,19288.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834550380706787,1.0,0.0,0.0,1.8807486295700075,1.8807567358016968,1.886514553461893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3490.232177734375,0.0,184.8221130371093,2371.396484375,0.0,247.5186767578125,0.4128460586071014,1.0,0.0,3.0,1.0,0.0
12296340,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9081997871398926,0.190029501914978,0.1711435765028,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8660788536071777,0.1651158481836319,0.1568737775087356,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.995158314704895,0.2666214108467102,0.1737995743751526,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8074418902397156,0.1323896795511245,0.1259653568267822,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8042274117469788,0.1306176036596298,0.590557336807251,285.0175170898437,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.151611328125,285.0219116210937,1.0,0.2707455158233642,1.0,1.0,0.0,1.0,-1.4622187614440918,1.4622169733047483,1.7655673900662805e-06,1.1188055276870728,0.6401036977767944,0.6401036977767944,0.0,30.2685775756836,25.0,11012.58203125,-0.0,253.60012817382807,1.0,283.1499938964844,284.5922241210937,289.7571105957031,290.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,19213.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842891454696655,1.0,0.0,0.0,1.8157216310501096,1.8157293796539309,1.7583171540991318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3513.56787109375,0.0,170.90548706054688,2371.396484375,0.0,248.8997039794922,0.4025350213050842,1.0,0.0,3.0,1.0,0.0
12296400,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9081997871398926,0.190029501914978,0.1711435765028,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8660788536071777,0.1651158481836319,0.1568737775087356,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.995158314704895,0.2666214108467102,0.1737995743751526,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8074418902397156,0.1323896795511245,0.1259653568267822,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8042274117469788,0.1306176036596298,0.590557336807251,285.0175170898437,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.151611328125,285.0219116210937,1.0,0.2707455158233642,1.0,1.0,0.0,1.0,-1.4622187614440918,1.4622169733047483,1.7655673900662805e-06,1.1188055276870728,0.6401036977767944,0.6401036977767944,0.0,30.2685775756836,25.0,11012.58203125,-0.0,253.60012817382807,1.0,283.1499938964844,284.5922241210937,289.7571105957031,290.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,19213.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842891454696655,1.0,0.0,0.0,1.8157216310501096,1.8157293796539309,1.7583171540991318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3513.56787109375,0.0,170.90548706054688,2371.396484375,0.0,248.8997039794922,0.4025350213050842,1.0,0.0,3.0,1.0,0.0
12296460,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.915900945663452,0.1910137087106704,0.1719782352447509,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8714725375175476,0.1652848720550537,0.1570030450820922,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9937732219696044,0.2663972079753876,0.1698069870471954,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8122473359107971,0.1324601024389267,0.1260017156600952,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8073537945747375,0.1298160851001739,0.5868463516235352,285.0623779296875,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1531982421875,285.0653991699219,1.0,0.268427312374115,1.0,1.0,0.0,1.0,-1.4541823863983154,1.4541805982589722,1.7478267864134978e-06,1.1124671697616575,0.6282548904418945,0.6282548904418945,0.0,29.59002685546875,25.0,11003.9150390625,-0.0,248.58056640625,1.0,283.1499938964844,284.643310546875,289.79522705078125,290.4342956542969,293.1499938964844,293.1499938964844,283.1499938964844,19130.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856574594974518,1.0,0.0,0.0,1.7545316219329834,1.754539132118225,1.641803066831926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3520.060791015625,0.0,158.4861602783203,2371.396484375,0.0,251.1732788085937,0.3929164111614227,1.0,0.0,3.0,1.0,0.0
12296520,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.915900945663452,0.1910137087106704,0.1719782352447509,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8714725375175476,0.1652848720550537,0.1570030450820922,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9937732219696044,0.2663972079753876,0.1698069870471954,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8122473359107971,0.1324601024389267,0.1260017156600952,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8073537945747375,0.1298160851001739,0.5868463516235352,285.0623779296875,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1531982421875,285.0653991699219,1.0,0.268427312374115,1.0,1.0,0.0,1.0,-1.4541823863983154,1.4541805982589722,1.7478267864134978e-06,1.1124671697616575,0.6282548904418945,0.6282548904418945,0.0,29.59002685546875,25.0,11003.9150390625,-0.0,248.58056640625,1.0,283.1499938964844,284.643310546875,289.79522705078125,290.4342956542969,293.1499938964844,293.1499938964844,283.1499938964844,19130.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856574594974518,1.0,0.0,0.0,1.7545316219329834,1.754539132118225,1.641803066831926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3520.060791015625,0.0,158.4861602783203,2371.396484375,0.0,251.1732788085937,0.3929164111614227,1.0,0.0,3.0,1.0,0.0
12296580,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9250173568725586,0.1921801120042801,0.1729570478200912,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8776971101760864,0.1655093431472778,0.1571774035692215,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.99197518825531,0.2681913375854492,0.1652851104736328,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8176100254058838,0.1325846463441848,0.1260822862386703,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8111037611961365,0.1290861815214157,0.5833621621131897,285.10107421875,285.98211669921875,292.6321716308594,286.82373046875,292.6295166015625,297.1627502441406,285.1044311523437,1.0,0.2665583789348602,1.0,1.0,0.0,1.0,-1.446048378944397,1.4460467100143433,1.729808900563512e-06,1.1058727502822876,0.6170648336410522,0.6170648336410522,0.0,28.86123847961425,28.0,10982.7314453125,-0.0,243.450927734375,1.0,283.1499938964844,284.6904296875,289.82696533203125,290.4662170410156,293.1499938964844,293.1499938964844,283.1499938964844,19050.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863723576068878,1.0,0.0,0.0,1.696947693824768,1.6969549655914309,1.5358031646428574e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3515.65283203125,0.0,147.40423583984375,2371.396484375,0.0,252.3651885986328,0.3839671313762665,1.0,0.0,3.0,1.0,0.0
12296640,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9250173568725586,0.1921801120042801,0.1729570478200912,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8776971101760864,0.1655093431472778,0.1571774035692215,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.99197518825531,0.2681913375854492,0.1652851104736328,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8176100254058838,0.1325846463441848,0.1260822862386703,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8111037611961365,0.1290861815214157,0.5833621621131897,285.10107421875,285.98211669921875,292.6321716308594,286.82373046875,292.6295166015625,297.1627502441406,285.1044311523437,1.0,0.2665583789348602,1.0,1.0,0.0,1.0,-1.446048378944397,1.4460467100143433,1.729808900563512e-06,1.1058727502822876,0.6170648336410522,0.6170648336410522,0.0,28.86123847961425,28.0,10982.7314453125,-0.0,243.450927734375,1.0,283.1499938964844,284.6904296875,289.82696533203125,290.4662170410156,293.1499938964844,293.1499938964844,283.1499938964844,19050.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863723576068878,1.0,0.0,0.0,1.696947693824768,1.6969549655914309,1.5358031646428574e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3515.65283203125,0.0,147.40423583984375,2371.396484375,0.0,252.3651885986328,0.3839671313762665,1.0,0.0,3.0,1.0,0.0
12296700,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9274338483810424,0.1928303390741348,0.1735175549983978,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8789517879486084,0.1656465828418731,0.1572946906089782,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9916371703147888,0.2692813277244568,0.1644990295171737,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.8186439871788025,0.1326703131198883,0.1261514276266098,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.811314046382904,0.1287559270858764,0.5818090438842773,285.1220092773437,285.9588317871094,292.6664123535156,286.8409118652344,292.66375732421875,297.1682434082031,285.1257629394531,1.0,0.2662189602851867,1.0,1.0,0.0,1.0,-1.4441344738006592,1.444132685661316,1.7255508737434866e-06,1.1042853593826294,0.6119269132614136,0.6119269132614136,0.0,28.72739791870117,28.0,10983.728515625,-0.0,242.3443603515625,1.0,283.1499938964844,284.71563720703125,289.8418884277344,290.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,19019.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863559663295746,1.0,0.0,0.0,1.6691675186157229,1.6691746711730957,1.48593045423695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3516.35498046875,0.0,142.29420471191406,2371.396484375,0.0,252.3378143310547,0.3797133862972259,1.0,0.0,3.0,1.0,0.0
12296760,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.9283353686332704,0.1935161054134369,0.1741175353527069,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.8789292573928833,0.1658016145229339,0.157433733344078,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.9917316436767578,0.270237922668457,0.164716899394989,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8185802102088928,0.1327724456787109,0.1262411922216415,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8104063272476196,0.1284455955028534,0.580377995967865,285.1444396972656,285.9647216796875,292.7004089355469,286.8578491210937,292.6977844238281,297.17315673828125,285.1483154296875,1.0,0.2662226557731628,1.0,1.0,0.0,1.0,-1.443671703338623,1.4436699151992798,1.7244896071133553e-06,1.103869080543518,0.6067226529121399,0.6067226529121399,0.0,28.745370864868164,31.0,10995.955078125,-0.0,242.2010040283203,1.0,283.1499938964844,284.7416381835937,289.8571472167969,290.4964904785156,293.1499938964844,293.1499938964844,283.1499938964844,18963.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861956000328064,1.0,0.0,0.0,1.6435725688934326,1.643579602241516,1.44070938290497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3521.7451171875,0.0,137.60903930664062,2371.396484375,0.0,252.0702514648437,0.37573903799057,1.0,0.0,3.0,1.0,0.0
12296820,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.926514446735382,0.1949785500764846,0.1754149049520492,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8758606314659119,0.166163295507431,0.1577728539705276,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.992904782295227,0.2714806497097015,0.1675453633069992,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.8158427476882935,0.1330241411924362,0.1264779269695282,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8058337569236755,0.1278663873672485,0.5777884125709534,285.19256591796875,285.9452514648437,292.7677001953125,286.8910522460937,292.7651062011719,297.1801452636719,285.19677734375,1.0,0.2671457231044769,1.0,1.0,0.0,1.0,-1.4462051391601562,1.446203351020813,1.7299506680501509e-06,1.1057977676391602,0.5973189473152161,0.5973189473152161,0.0,29.14694595336914,34.0,11040.6015625,-0.0,244.2188415527344,1.0,283.1499938964844,284.7964782714844,289.8900146484375,290.5307006835937,293.1499938964844,293.1499938964844,283.1499938964844,18870.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859160542488098,1.0,0.0,0.0,1.5948883295059204,1.5948952436447144,1.356623187120931e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3539.035888671875,0.0,129.0536346435547,2371.396484375,0.0,251.60411071777344,0.3682819604873657,1.0,0.0,3.0,1.0,0.0
