time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296880,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.926514446735382,0.1949785500764846,0.1754149049520492,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8758606314659119,0.166163295507431,0.1577728539705276,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.992904782295227,0.2714806497097015,0.1675453633069992,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.8158427476882935,0.1330241411924362,0.1264779269695282,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8058337569236755,0.1278663873672485,0.5777884125709534,285.19256591796875,285.9452514648437,292.7677001953125,286.8910522460937,292.7651062011719,297.1801452636719,285.19677734375,1.0,0.2671457231044769,1.0,1.0,0.0,1.0,-1.4462051391601562,1.446203351020813,1.7299506680501509e-06,1.1057977676391602,0.5973189473152161,0.5973189473152161,0.0,29.14694595336914,34.0,11040.6015625,-0.0,244.2188415527344,1.0,283.1499938964844,284.7964782714844,289.8900146484375,290.5307006835937,293.1499938964844,293.1499938964844,283.1499938964844,18870.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859160542488098,1.0,0.0,0.0,1.5948883295059204,1.5948952436447144,1.356623187120931e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3539.035888671875,0.0,129.0536346435547,2371.396484375,0.0,251.60411071777344,0.3682819604873657,1.0,0.0,3.0,1.0,0.0
12296940,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9206147193908693,0.1965474337339401,0.1768254488706588,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8694477677345276,0.1665900945663452,0.1581894606351852,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9949181079864502,0.2716092467308044,0.1730671823024749,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8100646138191223,0.1333353519439697,0.126786857843399,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.7980015277862549,0.1273176074028015,0.5754370093345642,285.2437744140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1829833984375,285.2481994628906,1.0,0.2691196799278259,1.0,1.0,0.0,1.0,-1.4525736570358276,1.4525718688964844,1.7438711665818118e-06,1.1107864379882812,0.5889100432395935,0.5889100432395935,0.0,29.98827743530273,25.0,11110.0947265625,-0.0,248.90444946289065,1.0,283.1499938964844,284.8533020019531,289.9257202148437,290.5696105957031,293.1499938964844,293.1499938964844,283.1499938964844,18774.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863450884819031,1.0,0.0,0.0,1.5512269735336304,1.5512337684631348,1.2833625362418388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3565.177490234375,0.0,121.67632293701172,2371.396484375,0.0,252.31968688964844,0.3616290092468261,1.0,0.0,3.0,1.0,0.0
12297000,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9206147193908693,0.1965474337339401,0.1768254488706588,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8694477677345276,0.1665900945663452,0.1581894606351852,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9949181079864502,0.2716092467308044,0.1730671823024749,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8100646138191223,0.1333353519439697,0.126786857843399,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.7980015277862549,0.1273176074028015,0.5754370093345642,285.2437744140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1829833984375,285.2481994628906,1.0,0.2691196799278259,1.0,1.0,0.0,1.0,-1.4525736570358276,1.4525718688964844,1.7438711665818118e-06,1.1107864379882812,0.5889100432395935,0.5889100432395935,0.0,29.98827743530273,25.0,11110.0947265625,-0.0,248.90444946289065,1.0,283.1499938964844,284.8533020019531,289.9257202148437,290.5696105957031,293.1499938964844,293.1499938964844,283.1499938964844,18774.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863450884819031,1.0,0.0,0.0,1.5512269735336304,1.5512337684631348,1.2833625362418388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3565.177490234375,0.0,121.67632293701172,2371.396484375,0.0,252.31968688964844,0.3616290092468261,1.0,0.0,3.0,1.0,0.0
12297060,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.9310726523399352,0.1981844902038574,0.1782582700252533,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8763726353645325,0.1670532673597335,0.1585965752601623,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.9932147264480592,0.2720580101013183,0.1683344542980194,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.8161751627922058,0.1336791962385177,0.1270818412303924,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.8025219440460205,0.1267710477113723,0.5728646516799927,285.28668212890625,285.9005126953125,292.8993225097656,286.9546813964844,292.8968200683594,297.18658447265625,285.28936767578125,1.0,0.2669684588909149,1.0,1.0,0.0,1.0,-1.446377515792847,1.446375846862793,1.730271151245688e-06,1.1058778762817385,0.5813596844673157,0.5813596844673157,0.0,29.25055885314941,28.0,11113.8154296875,-0.0,244.542724609375,1.0,283.1499938964844,284.9006042480469,289.9611511230469,290.6083068847656,293.1499938964844,293.1499938964844,283.1499938964844,18683.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876928687095642,1.0,0.0,0.0,1.5124351978302002,1.5124417543411257,1.219978571498359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3577.022216796875,0.0,115.36693572998048,2371.396484375,0.0,254.5742950439453,0.3557596802711487,1.0,0.0,3.0,1.0,0.0
12297120,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.9310726523399352,0.1981844902038574,0.1782582700252533,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8763726353645325,0.1670532673597335,0.1585965752601623,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.9932147264480592,0.2720580101013183,0.1683344542980194,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.8161751627922058,0.1336791962385177,0.1270818412303924,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.8025219440460205,0.1267710477113723,0.5728646516799927,285.28668212890625,285.9005126953125,292.8993225097656,286.9546813964844,292.8968200683594,297.18658447265625,285.28936767578125,1.0,0.2669684588909149,1.0,1.0,0.0,1.0,-1.446377515792847,1.446375846862793,1.730271151245688e-06,1.1058778762817385,0.5813596844673157,0.5813596844673157,0.0,29.25055885314941,28.0,11113.8154296875,-0.0,244.542724609375,1.0,283.1499938964844,284.9006042480469,289.9611511230469,290.6083068847656,293.1499938964844,293.1499938964844,283.1499938964844,18683.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876928687095642,1.0,0.0,0.0,1.5124351978302002,1.5124417543411257,1.219978571498359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3577.022216796875,0.0,115.36693572998048,2371.396484375,0.0,254.5742950439453,0.3557596802711487,1.0,0.0,3.0,1.0,0.0
12297180,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.9371514916419984,0.1998812854290008,0.1797540783882141,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.8797391057014465,0.1675548553466797,0.1590497195720672,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9924500584602356,0.2741029858589172,0.1664208322763443,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.8190484642982483,0.1340626180171966,0.1274234652519226,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.8037247061729431,0.1262814998626709,0.5705409049987793,285.322998046875,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1955871582031,285.32635498046875,1.0,0.2665378749370575,1.0,1.0,0.0,1.0,-1.4440335035324097,1.444031834602356,1.724951175674505e-06,1.1038295030593872,0.5745522975921631,0.5745522975921631,0.0,28.95938491821289,31.0,11129.041015625,-0.0,242.873779296875,1.0,283.1499938964844,284.9429931640625,289.9906311035156,290.6394958496094,293.1499938964844,293.1499938964844,283.1499938964844,18602.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888735771179199,1.0,0.0,0.0,1.477770209312439,1.4777766466140747,1.1646956465938277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3583.114990234375,0.0,109.93447875976562,2371.396484375,0.0,256.5579528808594,0.3505679070949554,1.0,0.0,3.0,1.0,0.0
12297240,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.9371514916419984,0.1998812854290008,0.1797540783882141,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.8797391057014465,0.1675548553466797,0.1590497195720672,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9924500584602356,0.2741029858589172,0.1664208322763443,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.8190484642982483,0.1340626180171966,0.1274234652519226,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.8037247061729431,0.1262814998626709,0.5705409049987793,285.322998046875,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1955871582031,285.32635498046875,1.0,0.2665378749370575,1.0,1.0,0.0,1.0,-1.4440335035324097,1.444031834602356,1.724951175674505e-06,1.1038295030593872,0.5745522975921631,0.5745522975921631,0.0,28.95938491821289,31.0,11129.041015625,-0.0,242.873779296875,1.0,283.1499938964844,284.9429931640625,289.9906311035156,290.6394958496094,293.1499938964844,293.1499938964844,283.1499938964844,18602.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888735771179199,1.0,0.0,0.0,1.477770209312439,1.4777766466140747,1.1646956465938277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3583.114990234375,0.0,109.93447875976562,2371.396484375,0.0,256.5579528808594,0.3505679070949554,1.0,0.0,3.0,1.0,0.0
12297300,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.9377800226211548,0.2007617354393005,0.1805358976125717,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.8794333934783936,0.1678238809108734,0.1593007147312164,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.99269038438797,0.2749795913696289,0.1670104563236236,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8187724351882935,0.1342714130878448,0.1276181787252426,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8025208711624146,0.1260589659214019,0.5695263147354126,285.3434753417969,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.199462890625,285.3470764160156,1.0,0.2668222188949585,1.0,1.0,0.0,1.0,-1.4449957609176636,1.44499409198761,1.7269946965825511e-06,1.1045325994491575,0.5716231465339661,0.5716231465339661,0.0,29.050201416015625,31.0,11151.0556640625,-0.0,243.48834228515625,1.0,283.1499938964844,284.9659423828125,290.004638671875,290.6546325683594,293.1499938964844,293.1499938964844,283.1499938964844,18569.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893121182918548,1.0,0.0,0.0,1.4617125988006592,1.461719036102295,1.1395218990628565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3591.22314453125,0.0,107.49763488769533,2371.396484375,0.0,257.2967529296875,0.3481969237327575,1.0,0.0,3.0,1.0,0.0
12297360,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.9371805787086488,0.2016652971506118,0.181342214345932,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.878107488155365,0.1681060791015625,0.159568041563034,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.9932389855384828,0.2756401896476745,0.1683970242738723,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.817618727684021,0.1344920843839645,0.1278281360864639,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.8003864288330078,0.1258462369441986,0.5685840249061584,285.364501953125,285.8485412597656,293.0268249511719,287.014404296875,293.0244140625,297.2024841308594,285.3681335449219,1.0,0.2674070298671722,1.0,1.0,0.0,1.0,-1.4470688104629517,1.447067141532898,1.7314774822807522e-06,1.1061214208602903,0.5687053799629211,0.5687053799629211,0.0,29.264089584350582,34.0,11182.40234375,-0.0,244.859603881836,1.0,283.1499938964844,284.9888000488281,290.0189514160156,290.67047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18520.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897474706172943,1.0,0.0,0.0,1.447703242301941,1.4477096796035769,1.1177837677678329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3603.26025390625,0.0,105.34041595458984,2371.396484375,0.0,258.0313415527344,0.3460662066936493,1.0,0.0,3.0,1.0,0.0
12297420,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.9327871203422546,0.2035359442234039,0.1830238252878189,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8728523254394531,0.1687072366476059,0.1601493209600448,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.9949697256088256,0.276170402765274,0.1732229739427566,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8129993677139282,0.134966179728508,0.1282910108566284,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.7937012910842896,0.1254351288080215,0.5668414235115051,285.4080810546875,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.205810546875,285.4117736816406,1.0,0.2693629860877991,1.0,1.0,0.0,1.0,-1.4540408849716189,1.4540390968322754,1.7466967392465449e-06,1.1115504503250122,0.5638342499732971,0.5638342499732971,0.0,30.02659797668457,37.0,11263.15234375,-0.0,249.60455322265625,1.0,283.1499938964844,285.0351867675781,290.0487976074219,290.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18438.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909071385860443,1.0,0.0,0.0,1.42229163646698,1.4222978353500366,1.0788870241640325e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3632.945556640625,0.0,101.5322036743164,2371.396484375,0.0,259.9935913085937,0.3422488272190094,1.0,0.0,3.0,1.0,0.0
12297480,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.9327871203422546,0.2035359442234039,0.1830238252878189,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8728523254394531,0.1687072366476059,0.1601493209600448,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.9949697256088256,0.276170402765274,0.1732229739427566,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8129993677139282,0.134966179728508,0.1282910108566284,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.7937012910842896,0.1254351288080215,0.5668414235115051,285.4080810546875,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.205810546875,285.4117736816406,1.0,0.2693629860877991,1.0,1.0,0.0,1.0,-1.4540408849716189,1.4540390968322754,1.7466967392465449e-06,1.1115504503250122,0.5638342499732971,0.5638342499732971,0.0,30.02659797668457,37.0,11263.15234375,-0.0,249.60455322265625,1.0,283.1499938964844,285.0351867675781,290.0487976074219,290.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18438.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909071385860443,1.0,0.0,0.0,1.42229163646698,1.4222978353500366,1.0788870241640325e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3632.945556640625,0.0,101.5322036743164,2371.396484375,0.0,259.9935913085937,0.3422488272190094,1.0,0.0,3.0,1.0,0.0
12297540,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.9248602390289308,0.2054822146892547,0.1847892105579376,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8648375272750854,0.1693526804447174,0.1607879847288131,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.9970086812973022,0.2755344808101654,0.1802594810724258,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.8056255578994751,0.1354791522026062,0.1288062185049057,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.7843865752220154,0.125024989247322,0.5651924014091492,285.4522705078125,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2057800292969,285.4559631347656,1.0,0.2722086310386657,1.0,1.0,0.0,1.0,-1.4640116691589355,1.4640098810195925,1.7686646742731682e-06,1.1193647384643557,0.5599610805511475,0.5599610805511475,0.0,31.19928741455078,25.0,11366.08203125,-0.0,256.6686706542969,1.0,283.1499938964844,285.0808410644531,290.079833984375,290.7412109375,293.1499938964844,293.1499938964844,283.1499938964844,18357.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928336799144745,1.0,0.0,0.0,1.4015475511550903,1.4015536308288574,1.0476453837782176e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3670.49658203125,0.0,98.45973205566406,2371.396484375,0.0,263.27166748046875,0.3391066491603851,1.0,0.0,3.0,1.0,0.0
12297600,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.9248602390289308,0.2054822146892547,0.1847892105579376,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8648375272750854,0.1693526804447174,0.1607879847288131,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.9970086812973022,0.2755344808101654,0.1802594810724258,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.8056255578994751,0.1354791522026062,0.1288062185049057,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.7843865752220154,0.125024989247322,0.5651924014091492,285.4522705078125,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2057800292969,285.4559631347656,1.0,0.2722086310386657,1.0,1.0,0.0,1.0,-1.4640116691589355,1.4640098810195925,1.7686646742731682e-06,1.1193647384643557,0.5599610805511475,0.5599610805511475,0.0,31.19928741455078,25.0,11366.08203125,-0.0,256.6686706542969,1.0,283.1499938964844,285.0808410644531,290.079833984375,290.7412109375,293.1499938964844,293.1499938964844,283.1499938964844,18357.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928336799144745,1.0,0.0,0.0,1.4015475511550903,1.4015536308288574,1.0476453837782176e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3670.49658203125,0.0,98.45973205566406,2371.396484375,0.0,263.27166748046875,0.3391066491603851,1.0,0.0,3.0,1.0,0.0
12297660,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.9397814273834229,0.2077875137329101,0.186701625585556,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.8752918839454651,0.1703507602214813,0.1615647226572036,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9950095415115356,0.2759286761283874,0.1733436435461044,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.8152216672897339,0.1363441944122314,0.1294565945863723,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.7922053337097168,0.1249438896775245,0.5640369057655334,285.4833068847656,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2110290527344,285.4847412109375,1.0,0.2695961594581604,1.0,1.0,0.0,1.0,-1.4583427906036377,1.4583410024642944,1.756073174874473e-06,1.114843726158142,0.5568727254867554,0.5568727254867554,0.0,30.116973876953125,28.0,11388.6689453125,-0.0,251.608139038086,1.0,283.1499938964844,285.1123046875,290.1093444824219,290.7760314941406,293.1499938964844,293.1499938964844,283.1499938964844,18287.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395463615655899,1.0,0.0,0.0,1.3849881887435913,1.3849942684173584,1.0230356650708929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3690.1220703125,0.0,96.03693389892578,2371.396484375,0.0,267.7845458984375,0.3365859091281891,1.0,0.0,3.0,1.0,0.0
12297720,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.9397814273834229,0.2077875137329101,0.186701625585556,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.8752918839454651,0.1703507602214813,0.1615647226572036,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9950095415115356,0.2759286761283874,0.1733436435461044,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.8152216672897339,0.1363441944122314,0.1294565945863723,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.7922053337097168,0.1249438896775245,0.5640369057655334,285.4833068847656,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2110290527344,285.4847412109375,1.0,0.2695961594581604,1.0,1.0,0.0,1.0,-1.4583427906036377,1.4583410024642944,1.756073174874473e-06,1.114843726158142,0.5568727254867554,0.5568727254867554,0.0,30.116973876953125,28.0,11388.6689453125,-0.0,251.608139038086,1.0,283.1499938964844,285.1123046875,290.1093444824219,290.7760314941406,293.1499938964844,293.1499938964844,283.1499938964844,18287.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395463615655899,1.0,0.0,0.0,1.3849881887435913,1.3849942684173584,1.0230356650708929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3690.1220703125,0.0,96.03693389892578,2371.396484375,0.0,267.7845458984375,0.3365859091281891,1.0,0.0,3.0,1.0,0.0
12297780,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.953484833240509,0.2105534523725509,0.1890598833560943,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8855268955230713,0.1718647480010986,0.1628537625074386,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.506591796875,0.9928557872772216,0.2795011699199676,0.1674219965934753,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.8242965936660767,0.1377384066581726,0.1306300908327102,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.8000901937484741,0.1254483014345169,0.565531849861145,285.5065002441406,285.72467041015625,293.2696838378906,287.1224365234375,293.2674255371094,297.2278747558594,285.5088806152344,1.0,0.268983393907547,1.0,1.0,0.0,1.0,-1.4588075876235962,1.458805799484253,1.7568432895131991e-06,1.1149595975875854,0.5544440746307373,0.5544440746307373,0.0,29.33615493774414,46.0,11434.8583984375,-0.0,249.863998413086,1.0,283.1499938964844,285.1376037597656,290.1324157714844,290.8022155761719,293.1499938964844,293.1499938964844,283.1499938964844,18227.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397512137889862,1.0,0.0,0.0,1.3716710805892944,1.3716771602630615,1.0034566599870233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3704.469970703125,0.0,94.11288452148438,2371.396484375,0.0,271.33135986328125,0.3345599770545959,1.0,0.0,3.0,1.0,0.0
12297840,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.953484833240509,0.2105534523725509,0.1890598833560943,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8855268955230713,0.1718647480010986,0.1628537625074386,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.506591796875,0.9928557872772216,0.2795011699199676,0.1674219965934753,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.8242965936660767,0.1377384066581726,0.1306300908327102,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.8000901937484741,0.1254483014345169,0.565531849861145,285.5065002441406,285.72467041015625,293.2696838378906,287.1224365234375,293.2674255371094,297.2278747558594,285.5088806152344,1.0,0.268983393907547,1.0,1.0,0.0,1.0,-1.4588075876235962,1.458805799484253,1.7568432895131991e-06,1.1149595975875854,0.5544440746307373,0.5544440746307373,0.0,29.33615493774414,46.0,11434.8583984375,-0.0,249.863998413086,1.0,283.1499938964844,285.1376037597656,290.1324157714844,290.8022155761719,293.1499938964844,293.1499938964844,283.1499938964844,18227.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397512137889862,1.0,0.0,0.0,1.3716710805892944,1.3716771602630615,1.0034566599870233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3704.469970703125,0.0,94.11288452148438,2371.396484375,0.0,271.33135986328125,0.3345599770545959,1.0,0.0,3.0,1.0,0.0
12297900,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.9497246742248536,0.212072417140007,0.1903992742300033,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8816708326339722,0.1727709919214248,0.1636833846569061,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.994370460510254,0.2812319695949554,0.1714627891778946,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.8212330937385559,0.1385875046253204,0.1314057558774948,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232849121094,0.7960490584373474,0.1258748471736908,0.5672895312309265,285.5245361328125,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2368469238281,285.5286560058594,1.0,0.2717131674289703,1.0,1.0,0.0,1.0,-1.4692907333374023,1.469288945198059,1.7799625311454292e-06,1.1231074333190918,0.5537177920341492,0.5537177920341492,0.0,30.049530029296875,46.0,11515.53125,-0.0,256.0189819335937,1.0,283.1499938964844,285.1562805175781,290.1438293457031,290.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18201.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983053565025329,1.0,0.0,0.0,1.3662197589874268,1.3662258386611938,9.9549659182685e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3725.683837890625,0.0,93.32694244384766,2371.396484375,0.0,272.7124328613281,0.3337253928184509,1.0,0.0,3.0,1.0,0.0
12297960,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517578125,0.9383776783943176,0.2136794179677963,0.1918452531099319,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.8716698288917542,0.1737653911113739,0.1646289229393005,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.9970141649246216,0.2818709313869476,0.1802806854248047,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.8127738833427429,0.1395236551761627,0.1322975903749466,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.7864614725112915,0.1263858079910278,0.5696247220039368,285.55181884765625,285.6891784667969,293.3287048339844,287.14776611328125,293.32647705078125,297.2427978515625,285.5570678710937,1.0,0.2761529684066772,1.0,1.0,0.0,1.0,-1.4866153001785278,1.4866135120391846,1.8188219428338923e-06,1.1367833614349363,0.5532225370407104,0.5532225370407104,0.0,31.59937858581543,49.0,11645.0810546875,-0.0,267.3041687011719,1.0,283.1499938964844,285.1821594238281,290.1573791503906,290.8340148925781,293.1499938964844,293.1499938964844,283.1499938964844,18155.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992902040481567,1.0,0.0,0.0,1.3628218173980713,1.3628277778625488,9.905509301688653e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3765.953369140625,0.0,92.75914001464844,2371.396484375,0.0,274.43328857421875,0.3331066071987152,1.0,0.0,3.0,1.0,0.0
12298020,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9221748113632202,0.2170956134796142,0.1949274390935897,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.8578201532363892,0.1759571731090545,0.1667192429304123,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.9990000128746032,0.2807944118976593,0.1934612989425659,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8003193736076355,0.141593337059021,0.1342755556106567,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7728357315063477,0.1275523751974105,0.5750414729118347,285.60943603515625,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2491149902344,285.61376953125,1.0,0.2833212912082672,1.0,1.0,0.0,1.0,-1.5175310373306274,1.5175292491912842,1.889672375909868e-06,1.161324381828308,0.553407609462738,0.553407609462738,0.0,34.28092575073242,52.0,11899.9443359375,-0.0,287.8310546875,1.0,283.1499938964844,285.23370361328125,290.19207763671875,290.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,18069.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030680954456329,1.0,0.0,0.0,1.3596619367599487,1.3596678972244265,9.859628136155153e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3857.0595703125,0.0,92.11083984375,2371.396484375,0.0,281.09918212890625,0.3323734700679779,1.0,0.0,3.0,1.0,0.0
12298080,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9221748113632202,0.2170956134796142,0.1949274390935897,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.8578201532363892,0.1759571731090545,0.1667192429304123,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.9990000128746032,0.2807944118976593,0.1934612989425659,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8003193736076355,0.141593337059021,0.1342755556106567,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7728357315063477,0.1275523751974105,0.5750414729118347,285.60943603515625,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2491149902344,285.61376953125,1.0,0.2833212912082672,1.0,1.0,0.0,1.0,-1.5175310373306274,1.5175292491912842,1.889672375909868e-06,1.161324381828308,0.553407609462738,0.553407609462738,0.0,34.28092575073242,52.0,11899.9443359375,-0.0,287.8310546875,1.0,283.1499938964844,285.23370361328125,290.19207763671875,290.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,18069.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030680954456329,1.0,0.0,0.0,1.3596619367599487,1.3596678972244265,9.859628136155153e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3857.0595703125,0.0,92.11083984375,2371.396484375,0.0,281.09918212890625,0.3323734700679779,1.0,0.0,3.0,1.0,0.0
12298140,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.9001428484916687,0.2206678688526153,0.1982259154319763,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8391594886779785,0.1783353686332702,0.1690585315227508,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.9810760021209716,0.2795525789260864,0.1959330588579177,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.7824068665504456,0.1438497006893158,0.1365004926919937,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7547250390052795,0.1288563460111618,0.581361711025238,285.6519470214844,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.25909423828125,285.6546630859375,1.0,0.2902292311191559,1.0,1.0,0.0,1.0,-1.5372313261032104,1.5372294187545776,1.9358856206963537e-06,1.1770994663238523,0.554604172706604,0.554604172706604,0.0,37.96036529541016,55.0,12099.34375,-0.0,306.532958984375,1.0,283.1499938964844,285.2697448730469,290.2274780273437,290.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092809855937958,1.0,0.0,0.0,1.3613107204437256,1.3613166809082031,9.883554952239136e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3933.385986328125,0.0,92.10411834716795,2371.396484375,0.0,292.29815673828125,0.3323174715042114,1.0,0.0,3.0,1.0,0.0
12298200,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.9001428484916687,0.2206678688526153,0.1982259154319763,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8391594886779785,0.1783353686332702,0.1690585315227508,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.9810760021209716,0.2795525789260864,0.1959330588579177,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.7824068665504456,0.1438497006893158,0.1365004926919937,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7547250390052795,0.1288563460111618,0.581361711025238,285.6519470214844,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.25909423828125,285.6546630859375,1.0,0.2902292311191559,1.0,1.0,0.0,1.0,-1.5372313261032104,1.5372294187545776,1.9358856206963537e-06,1.1770994663238523,0.554604172706604,0.554604172706604,0.0,37.96036529541016,55.0,12099.34375,-0.0,306.532958984375,1.0,283.1499938964844,285.2697448730469,290.2274780273437,290.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092809855937958,1.0,0.0,0.0,1.3613107204437256,1.3613166809082031,9.883554952239136e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3933.385986328125,0.0,92.10411834716795,2371.396484375,0.0,292.29815673828125,0.3323174715042114,1.0,0.0,3.0,1.0,0.0
12298260,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.8842765688896179,0.2243340611457824,0.2016069740056991,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.8250791430473328,0.1808431893587112,0.1715219467878341,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.9599159955978394,0.2801132798194885,0.1961587518453598,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.7688358426094055,0.1462445259094238,0.1388565450906753,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.7411707639694214,0.1303086429834365,0.588290810585022,285.682861328125,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.27313232421875,285.68524169921875,1.0,0.2968015074729919,1.0,1.0,0.0,1.0,-1.555965781211853,1.5559638738632202,1.980016804736806e-06,1.1916608810424805,0.5566608309745789,0.5566608309745789,0.0,41.51578521728516,58.0,12288.1123046875,-0.0,324.7706298828125,1.0,283.1499938964844,285.29461669921875,290.25457763671875,290.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17922.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161972105503082,1.0,0.0,0.0,1.3669508695602417,1.3669567108154297,9.965622638219429e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3999.6435546875,0.0,92.6401824951172,2371.396484375,0.0,305.1417236328125,0.3328420519828796,1.0,0.0,3.0,1.0,0.0
12298320,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.8842765688896179,0.2243340611457824,0.2016069740056991,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.8250791430473328,0.1808431893587112,0.1715219467878341,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.9599159955978394,0.2801132798194885,0.1961587518453598,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.7688358426094055,0.1462445259094238,0.1388565450906753,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.7411707639694214,0.1303086429834365,0.588290810585022,285.682861328125,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.27313232421875,285.68524169921875,1.0,0.2968015074729919,1.0,1.0,0.0,1.0,-1.555965781211853,1.5559638738632202,1.980016804736806e-06,1.1916608810424805,0.5566608309745789,0.5566608309745789,0.0,41.51578521728516,58.0,12288.1123046875,-0.0,324.7706298828125,1.0,283.1499938964844,285.29461669921875,290.25457763671875,290.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17922.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161972105503082,1.0,0.0,0.0,1.3669508695602417,1.3669567108154297,9.965622638219429e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3999.6435546875,0.0,92.6401824951172,2371.396484375,0.0,305.1417236328125,0.3328420519828796,1.0,0.0,3.0,1.0,0.0
12298380,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.8742024302482605,0.2275869250297546,0.2045911252498626,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.8159235715866089,0.1831117421388626,0.1737344861030578,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.944473385810852,0.2812329232692718,0.1969169378280639,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7603911757469177,0.1484162956476211,0.1409801989793777,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.7326160073280334,0.1316859275102615,0.5947852730751038,285.7079772949219,285.5241394042969,293.55194091796875,287.2407531738281,293.5499267578125,297.28546142578125,285.7102355957031,1.0,0.3023263216018677,1.0,1.0,0.0,1.0,-1.573460578918457,1.573458552360535,2.0219817997713108e-06,1.2054166793823242,0.5593220591545105,0.5593220591545105,0.0,44.38742065429688,58.0,12466.623046875,-0.0,341.0304260253906,1.0,283.1499938964844,285.31353759765625,290.2733764648437,291.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17864.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218195080757141,1.0,0.0,0.0,1.375023603439331,1.3750295639038086,1.0083677182137762e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4061.359130859375,0.0,93.52869415283205,2371.396484375,0.0,315.90118408203125,0.333744615316391,1.0,0.0,3.0,1.0,0.0
12298440,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.8728115558624268,0.2281225174665451,0.2050816416740417,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.8146230578422546,0.1834893375635147,0.1741016656160354,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.9422049522399902,0.2814461886882782,0.1970667541027069,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.7592378854751587,0.1487775892019271,0.1413325667381286,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.7314273118972778,0.1319197565317154,0.595883309841156,285.7118225097656,285.5283203125,293.55987548828125,287.2439880371094,293.557861328125,297.28741455078125,285.7140197753906,1.0,0.303213506937027,1.0,1.0,0.0,1.0,-1.576411247253418,1.5764092206954956,2.0291154214646667e-06,1.207736849784851,0.5596720576286316,0.5596720576286316,0.0,44.838260650634766,61.0,12496.9794921875,-0.0,343.7160949707031,1.0,283.1499938964844,285.3162536621094,290.2762756347656,291.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,17853.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226898849010467,1.0,0.0,0.0,1.3767173290252686,1.376723289489746,1.0108534809205596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4071.866455078125,0.0,93.71981811523438,2371.396484375,0.0,317.5938415527344,0.3339393734931946,1.0,0.0,3.0,1.0,0.0
12298500,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8682391047477722,0.2300638258457183,0.2068582475185394,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.8102522492408752,0.1848666369915008,0.1754392981529235,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.934514820575714,0.2822585701942444,0.1976428627967834,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.755470871925354,0.1500945836305618,0.1426155567169189,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.7274912595748901,0.1327810138463974,0.5999204516410828,285.7254333496094,285.5004577636719,293.5883178710937,287.2555236816406,293.5863037109375,297.29443359375,285.72760009765625,1.0,0.306387722492218,1.0,1.0,0.0,1.0,-1.587228536605835,1.5872265100479126,2.055403001577361e-06,1.2162418365478516,0.5615875124931335,0.5615875124931335,0.0,46.43459701538086,61.0,12607.369140625,-0.0,353.4883117675781,1.0,283.1499938964844,285.3258361816406,290.28662109375,291.0254211425781,293.1499938964844,293.1499938964844,283.1499938964844,17823.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257411956787109,1.0,0.0,0.0,1.382913589477539,1.3829195499420166,1.0199732258797668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4109.689453125,0.0,94.44779205322266,2371.396484375,0.0,323.58758544921875,0.3346863090991974,1.0,0.0,3.0,1.0,0.0
12298560,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.8642511963844299,0.2320358604192733,0.208661213517189,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.8062872290611267,0.1862802952528,0.1768097877502441,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.9275203347206116,0.2831341028213501,0.198269322514534,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7522211074829102,0.151444673538208,0.1439285725355148,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7240056991577148,0.133677527308464,0.6041119694709778,285.7383117675781,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,297.30133056640625,285.74029541015625,1.0,0.3095500469207763,1.0,1.0,0.0,1.0,-1.5983986854553225,1.5983966588974,2.0827740172535414e-06,1.2250232696533203,0.5636266469955444,0.5636266469955444,0.0,47.99948501586914,64.0,12723.013671875,-0.0,363.4807739257813,1.0,283.1499938964844,285.3341979980469,290.2971496582031,291.0428161621094,293.1499938964844,293.1499938964844,283.1499938964844,17785.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287128448486328,1.0,0.0,0.0,1.3905729055404663,1.3905788660049438,1.031302758747188e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4149.79638671875,0.0,95.35067749023438,2371.396484375,0.0,329.5163269042969,0.3356093466281891,1.0,0.0,3.0,1.0,0.0
12298620,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.857634425163269,0.2360643744468689,0.2123409211635589,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.7994591593742371,0.1892113238573074,0.1796460896730423,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.9154163002967834,0.2850201725959778,0.1996261775493621,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.746921956539154,0.154238075017929,0.1466404348611831,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.7180479764938354,0.1355672925710678,0.6129232048988342,285.7620544433594,285.4364013671875,293.6731262207031,287.2895202636719,293.6711730957031,297.3147888183594,285.7637939453125,1.0,0.3158581554889679,1.0,1.0,0.0,1.0,-1.621684432029724,1.6216822862625122,2.1405660390882986e-06,1.2433236837387085,0.5685071349143982,0.5685071349143982,0.0,51.06232452392578,67.0,12964.939453125,-0.0,384.1731567382813,1.0,283.1499938964844,285.3481750488281,290.3192443847656,291.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,17716.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346289038658142,1.0,0.0,0.0,1.4084620475769043,1.4084681272506714,1.05800808114509e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4233.2578125,0.0,97.54623413085938,2371.396484375,0.0,341.6007080078125,0.3378543853759765,1.0,0.0,3.0,1.0,0.0
12298680,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.857634425163269,0.2360643744468689,0.2123409211635589,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.7994591593742371,0.1892113238573074,0.1796460896730423,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.9154163002967834,0.2850201725959778,0.1996261775493621,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.746921956539154,0.154238075017929,0.1466404348611831,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.7180479764938354,0.1355672925710678,0.6129232048988342,285.7620544433594,285.4364013671875,293.6731262207031,287.2895202636719,293.6711730957031,297.3147888183594,285.7637939453125,1.0,0.3158581554889679,1.0,1.0,0.0,1.0,-1.621684432029724,1.6216822862625122,2.1405660390882986e-06,1.2433236837387085,0.5685071349143982,0.5685071349143982,0.0,51.06232452392578,67.0,12964.939453125,-0.0,384.1731567382813,1.0,283.1499938964844,285.3481750488281,290.3192443847656,291.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,17716.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346289038658142,1.0,0.0,0.0,1.4084620475769043,1.4084681272506714,1.05800808114509e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4233.2578125,0.0,97.54623413085938,2371.396484375,0.0,341.6007080078125,0.3378543853759765,1.0,0.0,3.0,1.0,0.0
