time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298740,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.8524341583251953,0.2402385622262954,0.2161320894956588,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7939889430999756,0.1922795623540878,0.1826080530881881,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.9056177735328674,0.2870404720306396,0.2010827362537384,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.7428513169288635,0.1571486890316009,0.1494617313146591,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7131091356277466,0.1375776827335357,0.6222693920135498,285.78289794921875,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.32794189453125,285.7843933105469,1.0,0.3221673369407654,1.0,1.0,0.0,1.0,-1.646148443222046,1.646146297454834,2.2023505152901635e-06,1.2625401020050049,0.5743033289909363,0.5743033289909363,0.0,54.06201171875,70.0,13222.205078125,-0.0,405.8885192871094,1.0,283.1499938964844,285.358154296875,290.3427124023437,291.1176147460937,293.1499938964844,293.1499938964844,283.1499938964844,17646.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407972991466522,1.0,0.0,0.0,1.430374264717102,1.4303803443908691,1.091184174129012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4322.0234375,0.0,100.3331069946289,2371.396484375,0.0,354.62158203125,0.3406852781772613,1.0,0.0,3.0,1.0,0.0
12298800,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.8524341583251953,0.2402385622262954,0.2161320894956588,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7939889430999756,0.1922795623540878,0.1826080530881881,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.9056177735328674,0.2870404720306396,0.2010827362537384,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.7428513169288635,0.1571486890316009,0.1494617313146591,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7131091356277466,0.1375776827335357,0.6222693920135498,285.78289794921875,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.32794189453125,285.7843933105469,1.0,0.3221673369407654,1.0,1.0,0.0,1.0,-1.646148443222046,1.646146297454834,2.2023505152901635e-06,1.2625401020050049,0.5743033289909363,0.5743033289909363,0.0,54.06201171875,70.0,13222.205078125,-0.0,405.8885192871094,1.0,283.1499938964844,285.358154296875,290.3427124023437,291.1176147460937,293.1499938964844,293.1499938964844,283.1499938964844,17646.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407972991466522,1.0,0.0,0.0,1.430374264717102,1.4303803443908691,1.091184174129012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4322.0234375,0.0,100.3331069946289,2371.396484375,0.0,354.62158203125,0.3406852781772613,1.0,0.0,3.0,1.0,0.0
12298860,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.850060224533081,0.242673635482788,0.2183351963758468,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.7914238572120667,0.1940591782331466,0.1843229383230209,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.9010473489761353,0.2882171869277954,0.2019311040639877,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.740998387336731,0.1588254123926162,0.1510855108499527,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.7107036709785461,0.1387531757354736,0.6277226209640503,285.7933654785156,285.3549499511719,293.7606201171875,287.3240661621094,293.7587585449219,297.3353576660156,285.7947692871094,1.0,0.3257096707820892,1.0,1.0,0.0,1.0,-1.6603673696517944,1.660365104675293,2.2387630451703444e-06,1.2737038135528564,0.5779910683631897,0.5779910683631897,0.0,55.72010803222656,70.0,13372.7265625,-0.0,418.53857421875,1.0,283.1499938964844,285.36212158203125,290.3561706542969,291.1400146484375,293.1499938964844,293.1499938964844,283.1499938964844,17608.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444403946399688,1.0,0.0,0.0,1.4442631006240845,1.4442691802978516,1.1124775767257233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4373.7822265625,0.0,102.1531219482422,2371.396484375,0.0,362.5248718261719,0.3425208926200866,1.0,0.0,3.0,1.0,0.0
12298920,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.8484206795692444,0.2446230053901672,0.2201044559478759,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.7896223664283752,0.1954870373010635,0.1856982707977295,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.8977372050285339,0.2891623377799988,0.2026119381189346,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80059814453125,0.739720344543457,0.1601655185222625,0.1523822844028473,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.7089682817459106,0.1397007554769516,0.6321134567260742,285.8009033203125,285.336669921875,293.78521728515625,287.33367919921875,293.7833557128906,297.34112548828125,285.8022155761719,1.0,0.3285000324249267,1.0,1.0,0.0,1.0,-1.6717886924743652,1.6717864274978638,2.268279331474332e-06,1.2826687097549438,0.5810045599937439,0.5810045599937439,0.0,57.01515197753906,58.0,13494.9755859375,-0.0,428.736572265625,1.0,283.1499938964844,285.3642272949219,290.36676025390625,291.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,17574.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474089443683624,1.0,0.0,0.0,1.456297755241394,1.4563038349151611,1.131094791162468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4416.03662109375,0.0,103.74524688720705,2371.396484375,0.0,369.0867004394531,0.3441146910190582,1.0,0.0,3.0,1.0,0.0
12298980,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.8611868619918823,0.2491471171379089,0.2240472286939621,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8017313480377197,0.1988338232040405,0.1887398660182953,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.9089105725288392,0.2913854122161865,0.2040777802467346,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146667480469,0.7506990432739258,0.1632944494485855,0.1552265584468841,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.7191120982170105,0.1419402956962585,0.6416193246841431,285.8148803710937,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3540954589844,285.8157653808594,1.0,0.3295482397079468,1.0,1.0,0.0,1.0,-1.6967631578445437,1.6967607736587524,2.333657903363928e-06,1.302268147468567,0.5885784029960632,0.5885784029960632,0.0,55.45468521118164,46.0,13772.890625,-0.0,438.7861328125,1.0,283.1499938964844,285.3653564453125,290.3905639648437,291.1988830566406,293.1499938964844,293.1499938964844,283.1499938964844,17501.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544698596000671,1.0,0.0,0.0,1.4861857891082764,1.486191987991333,1.1779987829640961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4512.52734375,0.0,107.82181549072266,2371.396484375,0.0,385.15380859375,0.3481540977954864,1.0,0.0,3.0,1.0,0.0
12299040,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.8611868619918823,0.2491471171379089,0.2240472286939621,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8017313480377197,0.1988338232040405,0.1887398660182953,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.9089105725288392,0.2913854122161865,0.2040777802467346,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146667480469,0.7506990432739258,0.1632944494485855,0.1552265584468841,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.7191120982170105,0.1419402956962585,0.6416193246841431,285.8148803710937,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3540954589844,285.8157653808594,1.0,0.3295482397079468,1.0,1.0,0.0,1.0,-1.6967631578445437,1.6967607736587524,2.333657903363928e-06,1.302268147468567,0.5885784029960632,0.5885784029960632,0.0,55.45468521118164,46.0,13772.890625,-0.0,438.7861328125,1.0,283.1499938964844,285.3653564453125,290.3905639648437,291.1988830566406,293.1499938964844,293.1499938964844,283.1499938964844,17501.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544698596000671,1.0,0.0,0.0,1.4861857891082764,1.486191987991333,1.1779987829640961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4512.52734375,0.0,107.82181549072266,2371.396484375,0.0,385.15380859375,0.3481540977954864,1.0,0.0,3.0,1.0,0.0
12299100,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.873868465423584,0.2514550983905792,0.2260085344314575,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8133600950241089,0.2005645483732223,0.190258577466011,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202209472656,0.9223239421844482,0.292540431022644,0.204799547791481,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.761553168296814,0.164908155798912,0.1566385477781295,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.728657603263855,0.1431104242801666,0.6463298797607422,285.8201904296875,285.2538146972656,293.8686828613281,287.36602783203125,293.86688232421875,297.3604736328125,285.82098388671875,1.0,0.3287522792816162,1.0,1.0,0.0,1.0,-1.709159016609192,1.7091566324234009,2.366520675423089e-06,1.3119837045669556,0.5927087664604187,0.5927087664604187,0.0,53.2789306640625,46.0,13913.78125,-0.0,439.782470703125,1.0,283.1499938964844,285.3640441894531,290.40203857421875,291.21905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17466.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581099450588226,1.0,0.0,0.0,1.5024758577346802,1.5024821758270264,1.203964501428345e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4561.05126953125,0.0,110.11199188232422,2371.396484375,0.0,393.6999206542969,0.3503958880901336,1.0,0.0,3.0,1.0,0.0
12299160,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.8911846876144409,0.2537911236286163,0.227969616651535,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82452392578125,0.828032374382019,0.2023335546255111,0.1917860656976699,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.9412567615509032,0.29372438788414,0.2055212259292602,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.7764844298362732,0.1665552705526352,0.1580545753240585,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.7414529323577881,0.144314557313919,0.6510627269744873,285.8245849609375,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3667907714844,285.8252258300781,1.0,0.3272759318351745,1.0,1.0,0.0,1.0,-1.7215967178344729,1.7215943336486816,2.3997736207093112e-06,1.3217270374298096,0.5969924926757812,0.5969924926757812,0.0,50.41244888305664,34.0,14057.39453125,-0.0,438.7774963378906,1.0,283.1499938964844,285.3615417480469,290.4132080078125,291.2390441894531,293.1499938964844,293.1499938964844,283.1499938964844,17427.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617878496646881,1.0,0.0,0.0,1.5199408531188965,1.519947171211243,1.232117341487538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4610.609375,0.0,112.60252380371094,2371.396484375,0.0,402.5243225097656,0.352809339761734,1.0,0.0,3.0,1.0,0.0
12299220,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.948062539100647,0.2585393488407135,0.2319011688232422,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.8734961748123169,0.2059818506240844,0.1948821544647216,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.9908672571182252,0.2961748242378235,0.2069755792617797,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.8214041590690613,0.1699457913637161,0.1609145253896713,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.7826452851295471,0.1468207389116287,0.6606689095497131,285.8311767578125,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.3791809082031,285.8316345214844,1.0,0.3227747678756714,1.0,1.0,0.0,1.0,-1.7467483282089231,1.7467458248138428,2.467873628120288e-06,1.3414175510406494,0.6062360405921936,0.6062360405921936,0.0,43.07362365722656,25.0,14351.544921875,-0.0,432.0675659179688,1.0,283.1499938964844,285.3538818359375,290.43487548828125,291.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,17352.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692009389400482,1.0,0.0,0.0,1.557506084442139,1.5575124025344849,1.293773124189102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4711.30859375,0.0,118.1360855102539,2371.396484375,0.0,420.91351318359375,0.3580870330333709,1.0,0.0,3.0,1.0,0.0
12299280,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.948062539100647,0.2585393488407135,0.2319011688232422,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.8734961748123169,0.2059818506240844,0.1948821544647216,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.9908672571182252,0.2961748242378235,0.2069755792617797,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.8214041590690613,0.1699457913637161,0.1609145253896713,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.7826452851295471,0.1468207389116287,0.6606689095497131,285.8311767578125,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.3791809082031,285.8316345214844,1.0,0.3227747678756714,1.0,1.0,0.0,1.0,-1.7467483282089231,1.7467458248138428,2.467873628120288e-06,1.3414175510406494,0.6062360405921936,0.6062360405921936,0.0,43.07362365722656,25.0,14351.544921875,-0.0,432.0675659179688,1.0,283.1499938964844,285.3538818359375,290.43487548828125,291.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,17352.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692009389400482,1.0,0.0,0.0,1.557506084442139,1.5575124025344849,1.293773124189102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4711.30859375,0.0,118.1360855102539,2371.396484375,0.0,420.91351318359375,0.3580870330333709,1.0,0.0,3.0,1.0,0.0
12299340,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.9956780672073364,0.263288140296936,0.2359620332717895,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.9229950308799744,0.2096984535455703,0.1981684565544128,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.9981468915939332,0.3015483319759369,0.1854026913642883,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.8637065291404724,0.173388585448265,0.1639480590820312,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.824094295501709,0.1493937969207763,0.6711314916610718,285.8165588378906,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.3896789550781,285.81414794921875,1.0,0.3167397677898407,1.0,1.0,0.0,1.0,-1.7458759546279907,1.7458735704421997,2.465599436618504e-06,1.3408191204071045,0.6159881353378296,0.6159881353378296,0.0,37.56738662719727,43.0,14501.3828125,-0.0,415.181640625,1.0,283.1499938964844,285.3254089355469,290.4539489746094,291.3122253417969,293.1499938964844,293.1499938964844,283.1499938964844,17287.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763562977313995,1.0,0.0,0.0,1.598312497138977,1.5983190536499023,1.3624546113533142e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4751.41162109375,0.0,124.43425750732422,2371.396484375,0.0,439.4654541015625,0.3639493286609649,1.0,0.0,3.0,1.0,0.0
12299400,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.9956780672073364,0.263288140296936,0.2359620332717895,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.9229950308799744,0.2096984535455703,0.1981684565544128,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.9981468915939332,0.3015483319759369,0.1854026913642883,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.8637065291404724,0.173388585448265,0.1639480590820312,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.824094295501709,0.1493937969207763,0.6711314916610718,285.8165588378906,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.3896789550781,285.81414794921875,1.0,0.3167397677898407,1.0,1.0,0.0,1.0,-1.7458759546279907,1.7458735704421997,2.465599436618504e-06,1.3408191204071045,0.6159881353378296,0.6159881353378296,0.0,37.56738662719727,43.0,14501.3828125,-0.0,415.181640625,1.0,283.1499938964844,285.3254089355469,290.4539489746094,291.3122253417969,293.1499938964844,293.1499938964844,283.1499938964844,17287.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763562977313995,1.0,0.0,0.0,1.598312497138977,1.5983190536499023,1.3624546113533142e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4751.41162109375,0.0,124.43425750732422,2371.396484375,0.0,439.4654541015625,0.3639493286609649,1.0,0.0,3.0,1.0,0.0
12299460,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9974530339241028,0.2690945565700531,0.2341364026069641,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.934791386127472,0.2134719043970108,0.2016856372356414,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9974530339241028,0.3106567859649658,0.1821060925722122,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8738034963607788,0.1768758744001388,0.1672022491693496,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8324663639068604,0.1521032154560089,0.6829626560211182,285.79888916015625,285.0516967773437,294.06231689453125,287.43963623046875,294.0605773925781,297.4094543457031,285.7992553710937,1.0,0.3196327984333038,1.0,1.0,0.0,1.0,-1.762052297592163,1.7620497941970823,2.509459591237828e-06,1.3530699014663696,0.6262081265449524,0.6262081265449524,0.0,37.40444564819336,61.0,14730.830078125,-0.0,424.2522277832031,1.0,283.1499938964844,285.2967224121094,290.4648132324219,291.33221435546875,293.1499938964844,293.1499938964844,283.1499938964844,17230.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814176261425018,1.0,0.0,0.0,1.6413087844848633,1.641315460205078,1.4367434175710514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4762.6689453125,0.0,131.38743591308594,2371.396484375,0.0,453.0879821777344,0.3702582418918609,1.0,0.0,3.0,1.0,0.0
12299520,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9974530339241028,0.2690945565700531,0.2341364026069641,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.934791386127472,0.2134719043970108,0.2016856372356414,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9974530339241028,0.3106567859649658,0.1821060925722122,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8738034963607788,0.1768758744001388,0.1672022491693496,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8324663639068604,0.1521032154560089,0.6829626560211182,285.79888916015625,285.0516967773437,294.06231689453125,287.43963623046875,294.0605773925781,297.4094543457031,285.7992553710937,1.0,0.3196327984333038,1.0,1.0,0.0,1.0,-1.762052297592163,1.7620497941970823,2.509459591237828e-06,1.3530699014663696,0.6262081265449524,0.6262081265449524,0.0,37.40444564819336,61.0,14730.830078125,-0.0,424.2522277832031,1.0,283.1499938964844,285.2967224121094,290.4648132324219,291.33221435546875,293.1499938964844,293.1499938964844,283.1499938964844,17230.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814176261425018,1.0,0.0,0.0,1.6413087844848633,1.641315460205078,1.4367434175710514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4762.6689453125,0.0,131.38743591308594,2371.396484375,0.0,453.0879821777344,0.3702582418918609,1.0,0.0,3.0,1.0,0.0
12299580,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.9977399110794068,0.274030864238739,0.2457610666751861,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.9243380427360536,0.2174147367477417,0.205422893166542,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.9990000128746032,0.3165207505226135,0.1923423260450363,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8659661412239075,0.1805004775524139,0.170650839805603,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8251776695251465,0.1549897938966751,0.6960384249687195,285.8182678222656,284.98834228515625,294.1175231933594,287.4603271484375,294.1158142089844,297.4239807128906,285.82080078125,1.0,0.3299042880535126,1.0,1.0,0.0,1.0,-1.8130396604537964,1.8130370378494265,2.65238691099512e-06,1.3929014205932615,0.6377965807914734,0.6377965807914734,0.0,40.19470977783203,79.0,15198.826171875,-0.0,463.9129638671875,1.0,283.1499938964844,285.2990417480469,290.48321533203125,291.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,17143.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485763669013977,1.0,0.0,0.0,1.6887627840042114,1.6887695789337158,1.5210234494134056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4785.6201171875,0.0,139.3158721923828,2371.396484375,0.0,465.1292419433594,0.3772489130496979,1.0,0.0,3.0,1.0,0.0
12299640,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.9977399110794068,0.274030864238739,0.2457610666751861,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.9243380427360536,0.2174147367477417,0.205422893166542,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.9990000128746032,0.3165207505226135,0.1923423260450363,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8659661412239075,0.1805004775524139,0.170650839805603,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8251776695251465,0.1549897938966751,0.6960384249687195,285.8182678222656,284.98834228515625,294.1175231933594,287.4603271484375,294.1158142089844,297.4239807128906,285.82080078125,1.0,0.3299042880535126,1.0,1.0,0.0,1.0,-1.8130396604537964,1.8130370378494265,2.65238691099512e-06,1.3929014205932615,0.6377965807914734,0.6377965807914734,0.0,40.19470977783203,79.0,15198.826171875,-0.0,463.9129638671875,1.0,283.1499938964844,285.2990417480469,290.48321533203125,291.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,17143.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485763669013977,1.0,0.0,0.0,1.6887627840042114,1.6887695789337158,1.5210234494134056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4785.6201171875,0.0,139.3158721923828,2371.396484375,0.0,465.1292419433594,0.3772489130496979,1.0,0.0,3.0,1.0,0.0
12299700,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.9840855598449708,0.2760661840438843,0.247651994228363,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.9068423509597778,0.2194505482912063,0.2074163407087326,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.9990000128746032,0.3175100684165954,0.2049169987440109,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.8520241975784302,0.1823641657829284,0.1724876016378402,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.8122212886810303,0.1564447581768036,0.7030027508735657,285.8347473144531,284.95574951171875,294.1451110839844,287.4706115722656,294.1434326171875,297.4241027832031,285.8371887207031,1.0,0.337181955575943,1.0,1.0,0.0,1.0,-1.842941164970398,1.8429384231567385,2.7385324301576475e-06,1.4163479804992676,0.6441483497619629,0.6441483497619629,0.0,43.21722030639648,79.0,15471.7421875,-0.0,492.6689147949219,1.0,283.1499938964844,285.30499267578125,290.4976501464844,291.390625,293.1499938964844,293.1499938964844,283.1499938964844,17090.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488652765750885,1.0,0.0,0.0,1.7145485877990725,1.7145555019378662,1.567827467852112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4800.92919921875,0.0,143.7556610107422,2371.396484375,0.0,473.3147888183594,0.3810727596282959,1.0,0.0,3.0,1.0,0.0
12299760,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.9656050205230712,0.2783567905426025,0.2497097849845886,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8884506821632385,0.2215222865343094,0.2094734907150268,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.3168942630290985,0.2196232080459594,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8363783955574036,0.1842567324638366,0.1743807792663574,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.7961156964302063,0.1578899323940277,0.710071861743927,285.8524475097656,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.42254638671875,285.8551940917969,1.0,0.3456259369850158,1.0,1.0,0.0,1.0,-1.8762779235839844,1.8762750625610352,2.836423163898872e-06,1.4424381256103516,0.6504141092300415,0.6504141092300415,0.0,47.05860137939453,82.0,15766.4560546875,-0.0,527.1508178710938,1.0,283.1499938964844,285.3118896484375,290.5142822265625,291.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,17049.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923001825809479,1.0,0.0,0.0,1.7411333322525024,1.7411402463912964,1.6168237948477326e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4817.603515625,0.0,148.49197387695312,2371.396484375,0.0,483.86041259765625,0.3850736021995544,1.0,0.0,3.0,1.0,0.0
12299820,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.9196317195892334,0.2831474542617798,0.2542586028575897,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.8509804606437683,0.2256491333246231,0.2136977761983871,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.9593763947486876,0.3155300915241241,0.2211768478155136,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.8032033443450928,0.18801149725914,0.1782608181238174,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.7620090842247009,0.160671517252922,0.7242192029953003,285.8653564453125,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.427001953125,285.8653869628906,1.0,0.3582569658756256,1.0,1.0,0.0,1.0,-1.909062504768372,1.9090596437454224,2.934476015070686e-06,1.4679745435714722,0.6627569198608398,0.6627569198608398,0.0,56.03687286376953,85.0,16158.001953125,-0.0,579.468505859375,1.0,283.1499938964844,285.3045349121094,290.5462646484375,291.4754333496094,293.1499938964844,293.1499938964844,283.1499938964844,17003.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014263391494751,1.0,0.0,0.0,1.7948120832443235,1.7948192358016968,1.7180532552174554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4844.86767578125,0.0,158.55648803710938,2371.396484375,0.0,511.3168029785156,0.3933487236499786,1.0,0.0,3.0,1.0,0.0
12299880,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.9196317195892334,0.2831474542617798,0.2542586028575897,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.8509804606437683,0.2256491333246231,0.2136977761983871,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.9593763947486876,0.3155300915241241,0.2211768478155136,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.8032033443450928,0.18801149725914,0.1782608181238174,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.7620090842247009,0.160671517252922,0.7242192029953003,285.8653564453125,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.427001953125,285.8653869628906,1.0,0.3582569658756256,1.0,1.0,0.0,1.0,-1.909062504768372,1.9090596437454224,2.934476015070686e-06,1.4679745435714722,0.6627569198608398,0.6627569198608398,0.0,56.03687286376953,85.0,16158.001953125,-0.0,579.468505859375,1.0,283.1499938964844,285.3045349121094,290.5462646484375,291.4754333496094,293.1499938964844,293.1499938964844,283.1499938964844,17003.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014263391494751,1.0,0.0,0.0,1.7948120832443235,1.7948192358016968,1.7180532552174554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4844.86767578125,0.0,158.55648803710938,2371.396484375,0.0,511.3168029785156,0.3933487236499786,1.0,0.0,3.0,1.0,0.0
12299940,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8967360854148865,0.2879901826381683,0.2588064074516296,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8328325152397156,0.2297990173101425,0.2178396880626678,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.929460883140564,0.3165673017501831,0.2217800170183181,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.7851516604423523,0.1917800456285476,0.182048961520195,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7452594041824341,0.1634605377912521,0.7377985119819641,285.8680419921875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43621826171875,285.8683776855469,1.0,0.3689906597137451,1.0,1.0,0.0,1.0,-1.942386150360108,1.9423831701278689,3.036673660972156e-06,1.4943255186080933,0.6750142574310303,0.6750142574310303,0.0,62.93762969970703,88.0,16540.345703125,-0.0,626.2512817382812,1.0,283.1499938964844,285.2901611328125,290.5669860839844,291.5167236328125,293.1499938964844,293.1499938964844,283.1499938964844,16978.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105850100517273,1.0,0.0,0.0,1.8487632274627688,1.8487706184387207,1.82289326744467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4866.4345703125,0.0,169.2646942138672,2371.396484375,0.0,540.4814453125,0.4018304347991943,1.0,0.0,3.0,1.0,0.0
12300000,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8967360854148865,0.2879901826381683,0.2588064074516296,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8328325152397156,0.2297990173101425,0.2178396880626678,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.929460883140564,0.3165673017501831,0.2217800170183181,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.7851516604423523,0.1917800456285476,0.182048961520195,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7452594041824341,0.1634605377912521,0.7377985119819641,285.8680419921875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43621826171875,285.8683776855469,1.0,0.3689906597137451,1.0,1.0,0.0,1.0,-1.942386150360108,1.9423831701278689,3.036673660972156e-06,1.4943255186080933,0.6750142574310303,0.6750142574310303,0.0,62.93762969970703,88.0,16540.345703125,-0.0,626.2512817382812,1.0,283.1499938964844,285.2901611328125,290.5669860839844,291.5167236328125,293.1499938964844,293.1499938964844,283.1499938964844,16978.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105850100517273,1.0,0.0,0.0,1.8487632274627688,1.8487706184387207,1.82289326744467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4866.4345703125,0.0,169.2646942138672,2371.396484375,0.0,540.4814453125,0.4018304347991943,1.0,0.0,3.0,1.0,0.0
12300060,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.8875899910926819,0.2911092936992645,0.2617109715938568,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.8253755569458008,0.2324857413768768,0.2204902917146682,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.9161561727523804,0.3178035914897918,0.2226336598396301,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7777278423309326,0.1942152082920074,0.1844667792320251,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.7384417057037354,0.1652760803699493,0.7464882135391235,285.87042236328125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44171142578125,285.8708190917969,1.0,0.3751254379749298,1.0,1.0,0.0,1.0,-1.9634205102920528,1.963417410850525,3.1018525987747125e-06,1.5107181072235107,0.6828897595405579,0.6828897595405579,0.0,66.70378875732422,88.0,16784.490234375,-0.0,654.8450927734375,1.0,283.1499938964844,285.2815856933594,290.5770874023437,291.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,16967.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158716440200806,1.0,0.0,0.0,1.8834376335144043,1.883445143699646,1.891912830842557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4879.40966796875,0.0,176.4417724609375,2371.396484375,0.0,558.0862426757812,0.4073411822319031,1.0,0.0,3.0,1.0,0.0
12300120,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.8836089372634888,0.2928718030452728,0.2633441984653473,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.8221424221992493,0.2340114116668701,0.2219858765602111,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.910370409488678,0.318610668182373,0.2232034653425216,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.7745653986930847,0.1955965161323547,0.1858288198709488,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7355132102966309,0.1663106381893158,0.7513954639434814,285.8720397949219,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4446105957031,285.8724365234375,1.0,0.3783945739269256,1.0,1.0,0.0,1.0,-1.975390672683716,1.9753875732421875,3.13928671857866e-06,1.5200438499450684,0.6873329877853394,0.6873329877853394,0.0,68.6302261352539,91.0,16923.16796875,-0.0,670.6416625976562,1.0,283.1499938964844,285.2770690917969,290.58251953125,291.5510559082031,293.1499938964844,293.1499938964844,283.1499938964844,16961.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186377763748169,1.0,0.0,0.0,1.9029638767242432,1.9029715061187744,1.931344542072111e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4886.7041015625,0.0,180.58572387695312,2371.396484375,0.0,567.5298461914062,0.4104629456996918,1.0,0.0,3.0,1.0,0.0
12300180,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8756153583526611,0.2977982759475708,0.2678856551647186,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.8156626224517822,0.2383098155260086,0.226171612739563,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8989249467849731,0.3211216628551483,0.2249955981969833,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7684431672096252,0.199482649564743,0.18963323533535,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7297099828720093,0.1692383736371994,0.7651516795158386,285.87744140625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4519958496094,285.8779296875,1.0,0.386946827173233,1.0,1.0,0.0,1.0,-2.0091114044189453,2.009108066558838,3.246065034545609e-06,1.54630446434021,0.6997336149215698,0.6997336149215698,0.0,73.40930938720703,94.0,17313.107421875,-0.0,713.8734741210938,1.0,283.1499938964844,285.2655334472656,290.5984191894531,291.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,16949.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257194638252258,1.0,0.0,0.0,1.9572149515151973,1.957222819328308,2.043034612597694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4907.50390625,0.0,192.4915466308593,2371.396484375,0.0,592.4548950195312,0.4192011654376983,1.0,0.0,3.0,1.0,0.0
12300240,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8756153583526611,0.2977982759475708,0.2678856551647186,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.8156626224517822,0.2383098155260086,0.226171612739563,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8989249467849731,0.3211216628551483,0.2249955981969833,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7684431672096252,0.199482649564743,0.18963323533535,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7297099828720093,0.1692383736371994,0.7651516795158386,285.87744140625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4519958496094,285.8779296875,1.0,0.386946827173233,1.0,1.0,0.0,1.0,-2.0091114044189453,2.009108066558838,3.246065034545609e-06,1.54630446434021,0.6997336149215698,0.6997336149215698,0.0,73.40930938720703,94.0,17313.107421875,-0.0,713.8734741210938,1.0,283.1499938964844,285.2655334472656,290.5984191894531,291.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,16949.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257194638252258,1.0,0.0,0.0,1.9572149515151973,1.957222819328308,2.043034612597694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4907.50390625,0.0,192.4915466308593,2371.396484375,0.0,592.4548950195312,0.4192011654376983,1.0,0.0,3.0,1.0,0.0
12300300,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.872841477394104,0.3002779185771942,0.2701612412929535,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.813434898853302,0.2404938340187072,0.228286325931549,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8947507739067078,0.3224771022796631,0.2259664237499237,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7664448022842407,0.2014542371034622,0.1915514320135116,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7277352809906006,0.1707324385643005,0.7721152305603027,285.8806457519531,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4554748535156,285.8811950683594,1.0,0.3909986019134521,1.0,1.0,0.0,1.0,-2.0262157917022705,2.026212453842163,3.3009671369654825e-06,1.5596184730529783,0.7059703469276428,0.7059703469276428,0.0,75.54991149902344,94.0,17510.576171875,-0.0,735.33349609375,1.0,283.1499938964844,285.2603454589844,290.60723876953125,291.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,16945.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290541052818298,1.0,0.0,0.0,1.984312534332276,1.9843205213546755,2.099997686855204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4918.33251953125,0.0,198.6575622558593,2371.396484375,0.0,604.5733032226562,0.4235991835594177,1.0,0.0,3.0,1.0,0.0
12300360,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8706443905830383,0.3027679026126861,0.2724410891532898,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.8116999864578247,0.2427013963460922,0.2304176688194275,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8912363648414612,0.3238775730133056,0.2269691526889801,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.764949381351471,0.2034452259540558,0.193482369184494,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.7262024283409119,0.1722471117973327,0.7791438102722168,285.8842163085937,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.45819091796875,285.8847961425781,1.0,0.3949405550956726,1.0,1.0,0.0,1.0,-2.043477296829224,2.043473958969116,3.356873321536113e-06,1.573048710823059,0.7122341990470886,0.7122341990470886,0.0,77.56461334228516,97.0,17709.666015625,-0.0,756.8173217773438,1.0,283.1499938964844,285.2555236816406,290.61669921875,291.62109375,293.1499938964844,293.1499938964844,283.1499938964844,16941.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323374271392822,1.0,0.0,0.0,2.0113677978515625,2.011375904083252,2.1576531139544386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4929.46044921875,0.0,204.9620361328125,2371.396484375,0.0,616.749755859375,0.4280111789703369,1.0,0.0,3.0,1.0,0.0
12300420,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.8675292134284973,0.3077774345874786,0.2770152688026428,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8093645572662354,0.2471868097782135,0.2347336858510971,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.8856832385063171,0.3267808854579925,0.2290442585945129,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.763079822063446,0.2074850350618362,0.1973859816789627,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7241396307945251,0.1753399819135666,0.7934238910675049,285.8923645019531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4628295898437,285.8930053710937,1.0,0.4025834202766418,1.0,1.0,0.0,1.0,-2.078483819961548,2.0784802436828613,3.4717861581157194e-06,1.6002633571624756,0.7248523831367493,0.7248523831367493,0.0,81.30320739746094,100.0,18112.80859375,-0.0,800.1668701171875,1.0,283.1499938964844,285.2470397949219,290.6370544433594,291.6598815917969,293.1499938964844,293.1499938964844,283.1499938964844,16937.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389180779457092,1.0,0.0,0.0,2.0652856826782227,2.065293788909912,2.274882007213819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4952.47998046875,0.0,217.9751434326172,2371.396484375,0.0,641.902587890625,0.4368623197078705,1.0,0.0,3.0,1.0,0.0
12300480,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.8675292134284973,0.3077774345874786,0.2770152688026428,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8093645572662354,0.2471868097782135,0.2347336858510971,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.8856832385063171,0.3267808854579925,0.2290442585945129,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.763079822063446,0.2074850350618362,0.1973859816789627,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7241396307945251,0.1753399819135666,0.7934238910675049,285.8923645019531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4628295898437,285.8930053710937,1.0,0.4025834202766418,1.0,1.0,0.0,1.0,-2.078483819961548,2.0784802436828613,3.4717861581157194e-06,1.6002633571624756,0.7248523831367493,0.7248523831367493,0.0,81.30320739746094,100.0,18112.80859375,-0.0,800.1668701171875,1.0,283.1499938964844,285.2470397949219,290.6370544433594,291.6598815917969,293.1499938964844,293.1499938964844,283.1499938964844,16937.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389180779457092,1.0,0.0,0.0,2.0652856826782227,2.065293788909912,2.274882007213819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4952.47998046875,0.0,217.9751434326172,2371.396484375,0.0,641.902587890625,0.4368623197078705,1.0,0.0,3.0,1.0,0.0
12300540,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8656178712844849,0.312823474407196,0.2816105186939239,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8081477880477905,0.2517654597759247,0.2391248345375061,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8815400004386902,0.3297929167747497,0.2311908304691314,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7622764706611633,0.2116014212369918,0.2013492286205291,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7230485081672668,0.1785125583410263,0.808007538318634,285.9018859863281,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4673156738281,285.9026184082031,1.0,0.4100086688995361,1.0,1.0,0.0,1.0,-2.114129066467285,2.114125490188598,3.590916094253771e-06,1.6279511451721191,0.7376072406768799,0.7376072406768799,0.0,84.76041412353516,103.0,18522.58203125,-0.0,844.40771484375,1.0,283.1499938964844,285.24005126953125,290.6584167480469,291.7003173828125,293.1499938964844,293.1499938964844,283.1499938964844,16936.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545647144317627,1.0,0.0,0.0,2.1188461780548096,2.118854761123657,2.394404248207138e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4976.24853515625,0.0,231.5074005126953,2371.396484375,0.0,668.6840209960938,0.4457271695137024,1.0,0.0,3.0,1.0,0.0
