time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300600,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8656178712844849,0.312823474407196,0.2816105186939239,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8081477880477905,0.2517654597759247,0.2391248345375061,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8815400004386902,0.3297929167747497,0.2311908304691314,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7622764706611633,0.2116014212369918,0.2013492286205291,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7230485081672668,0.1785125583410263,0.808007538318634,285.9018859863281,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4673156738281,285.9026184082031,1.0,0.4100086688995361,1.0,1.0,0.0,1.0,-2.114129066467285,2.114125490188598,3.590916094253771e-06,1.6279511451721191,0.7376072406768799,0.7376072406768799,0.0,84.76041412353516,103.0,18522.58203125,-0.0,844.40771484375,1.0,283.1499938964844,285.24005126953125,290.6584167480469,291.7003173828125,293.1499938964844,293.1499938964844,283.1499938964844,16936.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545647144317627,1.0,0.0,0.0,2.1188461780548096,2.118854761123657,2.394404248207138e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4976.24853515625,0.0,231.5074005126953,2371.396484375,0.0,668.6840209960938,0.4457271695137024,1.0,0.0,3.0,1.0,0.0
12300660,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8645084500312805,0.3179018199443817,0.2862265408039093,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8077151775360107,0.2564348578453064,0.2435927391052246,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8783612847328186,0.3328962028026581,0.2333965003490448,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7621954679489136,0.2157921195030212,0.2053738087415695,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.7226279973983765,0.1817594766616821,0.8228864073753357,285.91278076171875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4716491699219,285.91357421875,1.0,0.4173055589199066,1.0,1.0,0.0,1.0,-2.1503915786743164,2.15038800239563,3.71431542589562e-06,1.6561031341552734,0.7505166530609131,0.7505166530609131,0.0,88.03157043457031,106.0,18938.8828125,-0.0,889.89404296875,1.0,283.1499938964844,285.234619140625,290.6800842285156,291.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,16938.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525367856025696,1.0,0.0,0.0,2.171925544738769,2.1719343662261963,2.5158718131024216e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5000.51220703125,0.0,245.52964782714844,2371.396484375,0.0,697.253662109375,0.454578548669815,1.0,0.0,3.0,1.0,0.0
12300720,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8645084500312805,0.3179018199443817,0.2862265408039093,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8077151775360107,0.2564348578453064,0.2435927391052246,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8783612847328186,0.3328962028026581,0.2333965003490448,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7621954679489136,0.2157921195030212,0.2053738087415695,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.7226279973983765,0.1817594766616821,0.8228864073753357,285.91278076171875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4716491699219,285.91357421875,1.0,0.4173055589199066,1.0,1.0,0.0,1.0,-2.1503915786743164,2.15038800239563,3.71431542589562e-06,1.6561031341552734,0.7505166530609131,0.7505166530609131,0.0,88.03157043457031,106.0,18938.8828125,-0.0,889.89404296875,1.0,283.1499938964844,285.234619140625,290.6800842285156,291.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,16938.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525367856025696,1.0,0.0,0.0,2.171925544738769,2.1719343662261963,2.5158718131024216e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5000.51220703125,0.0,245.52964782714844,2371.396484375,0.0,697.253662109375,0.454578548669815,1.0,0.0,3.0,1.0,0.0
12300780,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.8639571070671082,0.3230087459087372,0.2908622920513153,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.8078504204750061,0.2611928582191467,0.2481376975774765,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.8758773803710938,0.3360829949378967,0.2356563657522201,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.7626281976699829,0.2200550287961959,0.2094601839780807,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7226908206939697,0.1850771456956863,0.838054358959198,285.925048828125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4757995605469,285.9259338378906,1.0,0.424532026052475,1.0,1.0,0.0,1.0,-2.187258005142212,2.1872541904449463,3.842059868475189e-06,1.6847167015075684,0.7635986804962158,0.7635986804962158,0.0,91.17919158935548,109.0,19361.64453125,-0.0,936.8870239257812,1.0,283.1499938964844,285.230712890625,290.7016296386719,291.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,16943.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595283508300781,1.0,0.0,0.0,2.22439956665039,2.2244083881378174,2.638907687924075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5025.1640625,0.0,260.0067138671875,2371.396484375,0.0,727.4746704101562,0.4633894562721252,1.0,0.0,3.0,1.0,0.0
12300840,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.8639571070671082,0.3230087459087372,0.2908622920513153,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.8078504204750061,0.2611928582191467,0.2481376975774765,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.8758773803710938,0.3360829949378967,0.2356563657522201,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.7626281976699829,0.2200550287961959,0.2094601839780807,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7226908206939697,0.1850771456956863,0.838054358959198,285.925048828125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4757995605469,285.9259338378906,1.0,0.424532026052475,1.0,1.0,0.0,1.0,-2.187258005142212,2.1872541904449463,3.842059868475189e-06,1.6847167015075684,0.7635986804962158,0.7635986804962158,0.0,91.17919158935548,109.0,19361.64453125,-0.0,936.8870239257812,1.0,283.1499938964844,285.230712890625,290.7016296386719,291.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,16943.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595283508300781,1.0,0.0,0.0,2.22439956665039,2.2244083881378174,2.638907687924075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5025.1640625,0.0,260.0067138671875,2371.396484375,0.0,727.4746704101562,0.4633894562721252,1.0,0.0,3.0,1.0,0.0
12300900,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.8638405203819275,0.3255719840526581,0.2931871712207794,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.8080840110778809,0.2636045813560486,0.2504391372203827,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.8748403787612915,0.3377065062522888,0.236806035041809,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.7629942893981934,0.2222130745649337,0.2115265876054763,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.7228639125823975,0.1867617666721344,0.8457456231117249,285.93170166015625,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.47784423828125,285.9326171875,1.0,0.4281314611434936,1.0,1.0,0.0,1.0,-2.2059154510498047,2.20591139793396,3.907591235474683e-06,1.6991968154907229,0.7702103853225708,0.7702103853225708,0.0,92.72023010253906,109.0,19575.443359375,-0.0,961.0139770507812,1.0,283.1499938964844,285.2293395996094,290.7123413085937,291.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,16947.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630422234535217,1.0,0.0,0.0,2.2503697872161865,2.2503788471221924,2.7008866254618624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5037.6337890625,0.0,267.4027709960937,2371.396484375,0.0,743.1434936523438,0.4677711725234985,1.0,0.0,3.0,1.0,0.0
12300960,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.8638094663619995,0.3281412720680237,0.2955164313316345,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.8084080219268799,0.2660377323627472,0.2527596354484558,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.8739172220230103,0.3393496572971344,0.2379685342311859,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7634424567222595,0.2243884801864624,0.2136082649230957,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.7231148481369019,0.1884631365537643,0.8535069823265076,285.9386901855469,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47979736328125,285.93963623046875,1.0,0.4317268133163452,1.0,1.0,0.0,1.0,-2.224719285964966,2.2247154712677,3.974239007220604e-06,1.7137913703918457,0.7768720984458923,0.7768720984458923,0.0,94.2452392578125,112.0,19790.833984375,-0.0,985.5905151367188,1.0,283.1499938964844,285.22833251953125,290.7230529785156,291.8246154785156,293.1499938964844,293.1499938964844,283.1499938964844,16952.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665597915649414,1.0,0.0,0.0,2.276139736175537,2.276149034500122,2.763099473668263e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5050.2060546875,0.0,274.89581298828125,2371.396484375,0.0,759.1572875976562,0.4721324145793915,1.0,0.0,3.0,1.0,0.0
12301020,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.863960862159729,0.3332966566085815,0.3001874685287475,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8092837929725647,0.2709671854972839,0.2574573755264282,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8723642230033875,0.3426936864852905,0.2403318434953689,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.7645478248596191,0.2287904322147369,0.2178171575069427,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7238146066665649,0.1919150352478027,0.8692380785942078,285.9537048339844,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.483642578125,285.9547119140625,1.0,0.4389162063598633,1.0,1.0,0.0,1.0,-2.2627620697021484,2.262758016586304,4.110919235245092e-06,1.7433210611343384,0.7903547883033752,0.7903547883033752,0.0,97.25952911376952,115.0,20226.3515625,-0.0,1036.168212890625,1.0,283.1499938964844,285.2274475097656,290.7445678710937,291.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,16964.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735931992530823,1.0,0.0,0.0,2.3270103931427,2.3270199298858643,2.887987022859307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5075.68994140625,0.0,290.1447448730469,2371.396484375,0.0,792.1829833984375,0.4807787537574768,1.0,0.0,3.0,1.0,0.0
12301080,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.863960862159729,0.3332966566085815,0.3001874685287475,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8092837929725647,0.2709671854972839,0.2574573755264282,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8723642230033875,0.3426936864852905,0.2403318434953689,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.7645478248596191,0.2287904322147369,0.2178171575069427,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7238146066665649,0.1919150352478027,0.8692380785942078,285.9537048339844,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.483642578125,285.9547119140625,1.0,0.4389162063598633,1.0,1.0,0.0,1.0,-2.2627620697021484,2.262758016586304,4.110919235245092e-06,1.7433210611343384,0.7903547883033752,0.7903547883033752,0.0,97.25952911376952,115.0,20226.3515625,-0.0,1036.168212890625,1.0,283.1499938964844,285.2274475097656,290.7445678710937,291.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,16964.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735931992530823,1.0,0.0,0.0,2.3270103931427,2.3270199298858643,2.887987022859307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5075.68994140625,0.0,290.1447448730469,2371.396484375,0.0,792.1829833984375,0.4807787537574768,1.0,0.0,3.0,1.0,0.0
12301140,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8643368482589722,0.3384660482406616,0.3048714995384216,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.8104004859924316,0.2759726643562317,0.2622273564338684,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8711352348327637,0.3461068570613861,0.2427437454462051,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.7658783793449402,0.2332523465156555,0.2220833301544189,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.724726676940918,0.1954239606857299,0.8852294683456421,285.9700927734375,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4873046875,285.9711608886719,1.0,0.44611456990242,1.0,1.0,0.0,1.0,-2.3013482093811035,2.30134391784668,4.252069629728794e-06,1.7732776403427124,0.8040651679039001,0.8040651679039001,0.0,100.24261474609376,118.0,20668.00390625,-0.0,1088.7291259765625,1.0,283.1499938964844,285.2281188964844,290.7662658691406,291.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,16980.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806174874305725,1.0,0.0,0.0,2.3768813610076904,2.3768911361694336,3.013100524640322e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5101.66162109375,0.0,305.6966247558594,2371.396484375,0.0,826.5396728515625,0.4893009662628174,1.0,0.0,3.0,1.0,0.0
12301200,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8643368482589722,0.3384660482406616,0.3048714995384216,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.8104004859924316,0.2759726643562317,0.2622273564338684,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8711352348327637,0.3461068570613861,0.2427437454462051,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.7658783793449402,0.2332523465156555,0.2220833301544189,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.724726676940918,0.1954239606857299,0.8852294683456421,285.9700927734375,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4873046875,285.9711608886719,1.0,0.44611456990242,1.0,1.0,0.0,1.0,-2.3013482093811035,2.30134391784668,4.252069629728794e-06,1.7732776403427124,0.8040651679039001,0.8040651679039001,0.0,100.24261474609376,118.0,20668.00390625,-0.0,1088.7291259765625,1.0,283.1499938964844,285.2281188964844,290.7662658691406,291.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,16980.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806174874305725,1.0,0.0,0.0,2.3768813610076904,2.3768911361694336,3.013100524640322e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5101.66162109375,0.0,305.6966247558594,2371.396484375,0.0,826.5396728515625,0.4893009662628174,1.0,0.0,3.0,1.0,0.0
12301260,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8643916249275208,0.3420295715332031,0.3081789314746856,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8110056519508362,0.2794489562511444,0.265626311302185,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8700869083404541,0.3484372794628143,0.2444528490304947,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7666286826133728,0.2363256514072418,0.2251094579696655,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7251908183097839,0.1978055983781814,0.8965122699737549,285.98260498046875,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4882202148437,285.983642578125,1.0,0.4512733519077301,1.0,1.0,0.0,1.0,-2.3286478519439697,2.328643560409546,4.353500571596669e-06,1.7944971323013306,0.8140852451324463,0.8140852451324463,0.0,102.47564697265624,118.0,20986.810546875,-0.0,1127.349609375,1.0,283.1499938964844,285.2293701171875,290.7823791503906,291.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,16993.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855374932289124,1.0,0.0,0.0,2.4120919704437256,2.4121017456054688,3.103032497620007e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5120.69775390625,0.0,317.0444641113281,2371.396484375,0.0,851.4434204101562,0.4953440427780151,1.0,0.0,3.0,1.0,0.0
12301320,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8641742467880249,0.343340665102005,0.3094061315059662,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.811008870601654,0.2807269692420959,0.2668892741203308,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8694486618041992,0.3492735922336578,0.2450756430625915,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7666821479797363,0.2374430298805236,0.2262242585420608,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7251482009887695,0.1986499428749084,0.9005931615829468,285.98736572265625,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4878234863281,285.9883728027344,1.0,0.4532471597194671,1.0,1.0,0.0,1.0,-2.338629484176636,2.338625192642212,4.390909907669993e-06,1.802260160446167,0.8180127739906311,0.8180127739906311,0.0,103.41770935058594,121.0,21108.2109375,-0.0,1142.171875,1.0,283.1499938964844,285.22979736328125,290.7890014648437,291.9523010253906,293.1499938964844,293.1499938964844,283.1499938964844,16999.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873724818229675,1.0,0.0,0.0,2.425611019134521,2.425621032714844,3.137913324735564e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5128.1494140625,0.0,321.4841613769531,2371.396484375,0.0,860.9119873046875,0.4976700246334076,1.0,0.0,3.0,1.0,0.0
12301380,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8626554012298584,0.347797155380249,0.3135596811771393,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8102675676345825,0.2850556969642639,0.2711522877216339,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8664674162864685,0.3520544767379761,0.2471356093883514,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7660813927650452,0.241177886724472,0.2299393117427826,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7242307662963867,0.2013837248086929,0.9137971997261048,286.0034484863281,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4842529296875,286.00439453125,1.0,0.4600844085216522,1.0,1.0,0.0,1.0,-2.371542692184448,2.3715381622314453,4.515418822848005e-06,1.8278398513793943,0.8321674466133118,0.8321674466133118,0.0,107.00033569335938,124.0,21529.19921875,-0.0,1193.768310546875,1.0,283.1499938964844,285.2306823730469,290.8149719238281,291.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17022.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935336351394653,1.0,0.0,0.0,2.4730005264282227,2.473010778427124,3.261722838487913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5155.01220703125,0.0,337.41729736328125,2371.396484375,0.0,893.43408203125,0.5058485865592957,1.0,0.0,3.0,1.0,0.0
12301440,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8626554012298584,0.347797155380249,0.3135596811771393,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8102675676345825,0.2850556969642639,0.2711522877216339,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8664674162864685,0.3520544767379761,0.2471356093883514,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7660813927650452,0.241177886724472,0.2299393117427826,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7242307662963867,0.2013837248086929,0.9137971997261048,286.0034484863281,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4842529296875,286.00439453125,1.0,0.4600844085216522,1.0,1.0,0.0,1.0,-2.371542692184448,2.3715381622314453,4.515418822848005e-06,1.8278398513793943,0.8321674466133118,0.8321674466133118,0.0,107.00033569335938,124.0,21529.19921875,-0.0,1193.768310546875,1.0,283.1499938964844,285.2306823730469,290.8149719238281,291.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17022.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935336351394653,1.0,0.0,0.0,2.4730005264282227,2.473010778427124,3.261722838487913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5155.01220703125,0.0,337.41729736328125,2371.396484375,0.0,893.43408203125,0.5058485865592957,1.0,0.0,3.0,1.0,0.0
12301500,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8616950511932373,0.3499292731285095,0.3155403435230255,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.8096756935119629,0.2871203422546386,0.2731780111789703,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.864804208278656,0.3533633351325989,0.2481001913547516,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.7655398845672607,0.2429341226816177,0.2316799610853195,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7235237956047058,0.2026239335536956,0.9197749495506288,286.01129150390625,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.481689453125,286.01220703125,1.0,0.4633723199367523,1.0,1.0,0.0,1.0,-2.3867878913879395,2.3867833614349365,4.573691512632649e-06,1.8396788835525515,0.8393216729164124,0.8393216729164124,0.0,108.84426879882812,124.0,21734.857421875,-0.0,1218.853759765625,1.0,283.1499938964844,285.2310791015625,290.8294982910156,292.021484375,293.1499938964844,293.1499938964844,283.1499938964844,17036.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963940024375916,1.0,0.0,0.0,2.496131181716919,2.4961416721343994,3.323023634038691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5168.76318359375,0.0,345.4059753417969,2371.396484375,0.0,908.92041015625,0.5098541975021362,1.0,0.0,3.0,1.0,0.0
12301560,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.8607062697410583,0.3520143330097198,0.3174746036529541,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8090387582778931,0.2891387343406677,0.2751543521881103,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.86313396692276,0.3546370565891266,0.2490364462137222,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.7649427652359009,0.2446371763944625,0.2333643287420272,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.7227475643157959,0.203801542520523,0.925441563129425,286.0191955566406,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4788513183594,286.0201110839844,1.0,0.4665752947330475,1.0,1.0,0.0,1.0,-2.401442289352417,2.401437759399414,4.630063358490588e-06,1.8510537147521973,0.8465295433998108,0.8465295433998108,0.0,110.68839263916016,127.0,21938.69140625,-0.0,1243.531005859375,1.0,283.1499938964844,285.23162841796875,290.8451538085937,292.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,17050.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991332530975342,1.0,0.0,0.0,2.518859386444092,2.5188698768615723,3.383813975688099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5182.82666015625,0.0,353.39263916015625,2371.396484375,0.0,923.985107421875,0.5137985348701477,1.0,0.0,3.0,1.0,0.0
12301620,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8587841391563416,0.3560737073421478,0.3212345242500305,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.8077767491340637,0.2930756211280823,0.2789998650550842,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8599150776863098,0.3571120798587799,0.2508505582809448,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.7637337446212769,0.2479251772165298,0.2366078794002533,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.7211333513259888,0.2060149908065796,0.9360678791999816,286.0355224609375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47271728515625,286.0364685058594,1.0,0.4727508723735809,1.0,1.0,0.0,1.0,-2.429422616958618,2.429417848587036,4.738666575576644e-06,1.872758150100708,0.8611125349998474,0.8611125349998474,0.0,114.33109283447266,130.0,22343.591796875,-0.0,1291.9029541015625,1.0,283.1499938964844,285.2333984375,290.8799133300781,292.0993347167969,293.1499938964844,293.1499938964844,283.1499938964844,17082.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043546199798584,1.0,0.0,0.0,2.563051700592041,2.5630624294281006,3.503590164655179e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5212.01318359375,0.0,369.3157043457031,2371.396484375,0.0,953.3184204101562,0.5214906930923462,1.0,0.0,3.0,1.0,0.0
12301680,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8587841391563416,0.3560737073421478,0.3212345242500305,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.8077767491340637,0.2930756211280823,0.2789998650550842,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8599150776863098,0.3571120798587799,0.2508505582809448,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.7637337446212769,0.2479251772165298,0.2366078794002533,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.7211333513259888,0.2060149908065796,0.9360678791999816,286.0355224609375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47271728515625,286.0364685058594,1.0,0.4727508723735809,1.0,1.0,0.0,1.0,-2.429422616958618,2.429417848587036,4.738666575576644e-06,1.872758150100708,0.8611125349998474,0.8611125349998474,0.0,114.33109283447266,130.0,22343.591796875,-0.0,1291.9029541015625,1.0,283.1499938964844,285.2333984375,290.8799133300781,292.0993347167969,293.1499938964844,293.1499938964844,283.1499938964844,17082.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043546199798584,1.0,0.0,0.0,2.563051700592041,2.5630624294281006,3.503590164655179e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5212.01318359375,0.0,369.3157043457031,2371.396484375,0.0,953.3184204101562,0.5214906930923462,1.0,0.0,3.0,1.0,0.0
12301740,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.8570252656936646,0.3600130081176758,0.324877381324768,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.8066344261169434,0.2969166040420532,0.2827420532703399,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.8569453954696655,0.3595201671123504,0.252610445022583,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7626131176948547,0.2510959208011627,0.2397270947694778,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.7195460796356201,0.2080855816602707,0.9459813237190248,286.05291748046875,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4663391113281,286.0539245605469,1.0,0.4786566793918609,1.0,1.0,0.0,1.0,-2.4560675621032715,2.4560625553131104,4.843272563448409e-06,1.893412470817566,0.8759346604347229,0.8759346604347229,0.0,117.88314819335938,133.0,22747.154296875,-0.0,1339.247802734375,1.0,283.1499938964844,285.23638916015625,290.9188842773437,292.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17116.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093875169754028,1.0,0.0,0.0,2.605461597442627,2.6054728031158447,3.620495476752694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5242.6337890625,0.0,385.093017578125,2371.396484375,0.0,982.3194580078124,0.528899610042572,1.0,0.0,3.0,1.0,0.0
12301800,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.8570252656936646,0.3600130081176758,0.324877381324768,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.8066344261169434,0.2969166040420532,0.2827420532703399,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.8569453954696655,0.3595201671123504,0.252610445022583,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7626131176948547,0.2510959208011627,0.2397270947694778,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.7195460796356201,0.2080855816602707,0.9459813237190248,286.05291748046875,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4663391113281,286.0539245605469,1.0,0.4786566793918609,1.0,1.0,0.0,1.0,-2.4560675621032715,2.4560625553131104,4.843272563448409e-06,1.893412470817566,0.8759346604347229,0.8759346604347229,0.0,117.88314819335938,133.0,22747.154296875,-0.0,1339.247802734375,1.0,283.1499938964844,285.23638916015625,290.9188842773437,292.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17116.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093875169754028,1.0,0.0,0.0,2.605461597442627,2.6054728031158447,3.620495476752694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5242.6337890625,0.0,385.093017578125,2371.396484375,0.0,982.3194580078124,0.528899610042572,1.0,0.0,3.0,1.0,0.0
12301860,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.8554502725601196,0.3638538718223572,0.3284253180027008,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.8056501150131226,0.3006909489631653,0.2864125370979309,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.8542394042015076,0.3618826866149902,0.25433349609375,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.7616220712661743,0.2541814744472503,0.242756500840187,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.718036413192749,0.2100513726472854,0.9553752541542052,286.07159423828125,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4599609375,286.0726318359375,1.0,0.4843399226665497,1.0,1.0,0.0,1.0,-2.481736421585083,2.481731414794922,4.9451441554992925e-06,1.913301944732666,0.8910139203071594,0.8910139203071594,0.0,121.34147644042967,136.0,23151.013671875,-0.0,1385.88671875,1.0,283.1499938964844,285.24078369140625,290.96142578125,292.2176818847656,293.1499938964844,293.1499938964844,283.1499938964844,17153.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143608093261719,1.0,0.0,0.0,2.646001100540161,2.646012306213379,3.734037079539121e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5274.544921875,0.0,400.637451171875,2371.396484375,0.0,1011.6638793945312,0.5360052585601807,1.0,0.0,3.0,1.0,0.0
12301920,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.8554502725601196,0.3638538718223572,0.3284253180027008,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.8056501150131226,0.3006909489631653,0.2864125370979309,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.8542394042015076,0.3618826866149902,0.25433349609375,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.7616220712661743,0.2541814744472503,0.242756500840187,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.718036413192749,0.2100513726472854,0.9553752541542052,286.07159423828125,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4599609375,286.0726318359375,1.0,0.4843399226665497,1.0,1.0,0.0,1.0,-2.481736421585083,2.481731414794922,4.9451441554992925e-06,1.913301944732666,0.8910139203071594,0.8910139203071594,0.0,121.34147644042967,136.0,23151.013671875,-0.0,1385.88671875,1.0,283.1499938964844,285.24078369140625,290.96142578125,292.2176818847656,293.1499938964844,293.1499938964844,283.1499938964844,17153.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143608093261719,1.0,0.0,0.0,2.646001100540161,2.646012306213379,3.734037079539121e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5274.544921875,0.0,400.637451171875,2371.396484375,0.0,1011.6638793945312,0.5360052585601807,1.0,0.0,3.0,1.0,0.0
12301980,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.8540371060371399,0.3676085770130157,0.3318911492824554,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.8048176169395447,0.3044151961803436,0.2900296151638031,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.8517686128616333,0.364210844039917,0.2560290396213531,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914001464844,0.7607542872428894,0.2572001516819,0.2457162886857986,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.7166081070899963,0.2119348794221878,0.9643658995628356,286.0915832519531,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4537658691406,286.0926818847656,1.0,0.4898397922515869,1.0,1.0,0.0,1.0,-2.506641626358032,2.506636619567871,5.045023044658592e-06,1.9325982332229608,0.9063690304756165,0.9063690304756165,0.0,124.71886444091795,139.0,23555.716796875,0.0,1432.06103515625,1.0,283.1499938964844,285.2466125488281,291.0067749023437,292.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,17192.0859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619333028793335,1.0,0.0,0.0,2.6845967769622803,2.684608221054077,3.843763920485799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5307.5419921875,0.0,415.864990234375,2371.396484375,0.0,1041.6707763671875,0.5457908511161804,1.0,0.0,3.0,1.0,0.0
12302040,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.8540371060371399,0.3676085770130157,0.3318911492824554,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.8048176169395447,0.3044151961803436,0.2900296151638031,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.8517686128616333,0.364210844039917,0.2560290396213531,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914001464844,0.7607542872428894,0.2572001516819,0.2457162886857986,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.7166081070899963,0.2119348794221878,0.9643658995628356,286.0915832519531,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4537658691406,286.0926818847656,1.0,0.4898397922515869,1.0,1.0,0.0,1.0,-2.506641626358032,2.506636619567871,5.045023044658592e-06,1.9325982332229608,0.9063690304756165,0.9063690304756165,0.0,124.71886444091795,139.0,23555.716796875,0.0,1432.06103515625,1.0,283.1499938964844,285.2466125488281,291.0067749023437,292.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,17192.0859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619333028793335,1.0,0.0,0.0,2.6845967769622803,2.684608221054077,3.843763920485799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5307.5419921875,0.0,415.864990234375,2371.396484375,0.0,1041.6707763671875,0.5457908511161804,1.0,0.0,3.0,1.0,0.0
12302100,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.8533633947372437,0.3694300055503845,0.3335886001586914,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.804436445236206,0.3062466382980346,0.2918174564838409,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.8505931496620178,0.3653430938720703,0.2568637728691101,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7603460550308228,0.2586750984191894,0.2471705675125122,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.7159075736999512,0.2128394097089767,0.9687199592590332,286.091064453125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4505310058594,286.09136962890625,1.0,0.4925293922424316,1.0,1.0,0.0,1.0,-2.5188112258911133,2.518806219100952,5.0942062443937175e-06,1.9420311450958248,0.9139734506607056,0.9139734506607056,0.0,126.38832092285156,139.0,23799.73046875,0.0,1455.004638671875,1.0,283.1499938964844,285.2352600097656,291.03155517578125,292.318115234375,293.1499938964844,293.1499938964844,283.1499938964844,17549.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220000982284546,1.0,0.0,0.0,2.7292559146881104,2.7292675971984863,3.972712363520259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5327.57275390625,0.0,435.7406921386719,2371.396484375,0.0,1058.0374755859375,0.5516775846481323,1.0,0.0,3.0,1.0,0.0
12302160,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.8526485562324524,0.3712023198604584,0.3352375030517578,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.8040221929550171,0.3080484569072723,0.2935760617256164,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.8493974804878235,0.3664416968822479,0.2576734125614166,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.7599035501480103,0.2601190209388733,0.2485946863889694,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.7151682376861572,0.2137118726968765,0.9729287624359132,286.0948791503906,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4470520019531,286.0954284667969,1.0,0.4951745867729187,1.0,1.0,0.0,1.0,-2.530646562576294,2.530641555786133,5.142276222613873e-06,1.951207160949707,0.9216429591178894,0.9216429591178894,0.0,128.06512451171875,127.0,24015.20703125,0.0,1477.737548828125,1.0,283.1499938964844,285.2308654785156,291.0563659667969,292.3531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624741792678833,1.0,0.0,0.0,2.759152412414551,2.759164571762085,4.060224227941944e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5345.25341796875,0.0,449.0226745605469,2371.396484375,0.0,1075.05615234375,0.5601873397827148,1.0,0.0,3.0,1.0,0.0
12302220,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.8603824973106384,0.3746194839477539,0.3382040858268738,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.8120437860488892,0.311573177576065,0.2967913448810577,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.8560832142829895,0.3685494065284729,0.2590630054473877,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7672435641288757,0.2629243433475494,0.2511368095874786,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7211138010025024,0.2153719663619995,0.9798802137374878,286.0890197753906,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4398193359375,286.0892028808594,1.0,0.495634913444519,1.0,1.0,0.0,1.0,-2.551154136657715,2.5511488914489746,5.226195298746461e-06,1.9671484231948853,0.9367748498916626,0.9367748498916626,0.0,125.59095764160156,115.0,24472.17578125,0.0,1494.1856689453125,1.0,283.1499938964844,285.2047119140625,291.1075744628906,292.4267883300781,293.1499938964844,293.1499938964844,283.1499938964844,18482.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305797100067139,1.0,0.0,0.0,2.848447322845459,2.848459959030152,4.327279725657718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5383.35888671875,0.0,491.66064453125,2371.396484375,0.0,1111.94189453125,0.5775106549263,1.0,0.0,3.0,1.0,0.0
12302280,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.8603824973106384,0.3746194839477539,0.3382040858268738,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.8120437860488892,0.311573177576065,0.2967913448810577,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.8560832142829895,0.3685494065284729,0.2590630054473877,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7672435641288757,0.2629243433475494,0.2511368095874786,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7211138010025024,0.2153719663619995,0.9798802137374878,286.0890197753906,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4398193359375,286.0892028808594,1.0,0.495634913444519,1.0,1.0,0.0,1.0,-2.551154136657715,2.5511488914489746,5.226195298746461e-06,1.9671484231948853,0.9367748498916626,0.9367748498916626,0.0,125.59095764160156,115.0,24472.17578125,0.0,1494.1856689453125,1.0,283.1499938964844,285.2047119140625,291.1075744628906,292.4267883300781,293.1499938964844,293.1499938964844,283.1499938964844,18482.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305797100067139,1.0,0.0,0.0,2.848447322845459,2.848459959030152,4.327279725657718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5383.35888671875,0.0,491.66064453125,2371.396484375,0.0,1111.94189453125,0.5775106549263,1.0,0.0,3.0,1.0,0.0
12302340,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8753740787506104,0.3779118359088897,0.3409093916416168,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.825926661491394,0.3150262534618377,0.2997832596302032,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8699197769165039,0.3705754280090332,0.2602801918983459,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.7810841798782349,0.2656532526016235,0.2534510791301727,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.7322885990142822,0.2169535756111145,0.9857398867607116,286.07843017578125,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4325256347656,286.07843017578125,1.0,0.4934277236461639,1.0,1.0,0.0,1.0,-2.569285154342652,2.569279909133911,5.300960765453056e-06,1.9812418222427368,0.951728880405426,0.951728880405426,0.0,119.29222869873048,103.0,24922.2578125,0.0,1490.887939453125,1.0,283.1499938964844,285.17352294921875,291.1585693359375,292.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,19385.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365084052085876,1.0,0.0,0.0,2.945897340774536,2.945910930633545,4.62843161130877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5421.00390625,0.0,541.5524291992188,2371.396484375,0.0,1150.2838134765625,0.5964589715003967,1.0,0.0,3.0,1.0,0.0
12302400,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8753740787506104,0.3779118359088897,0.3409093916416168,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.825926661491394,0.3150262534618377,0.2997832596302032,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8699197769165039,0.3705754280090332,0.2602801918983459,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.7810841798782349,0.2656532526016235,0.2534510791301727,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.7322885990142822,0.2169535756111145,0.9857398867607116,286.07843017578125,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4325256347656,286.07843017578125,1.0,0.4934277236461639,1.0,1.0,0.0,1.0,-2.569285154342652,2.569279909133911,5.300960765453056e-06,1.9812418222427368,0.951728880405426,0.951728880405426,0.0,119.29222869873048,103.0,24922.2578125,0.0,1490.887939453125,1.0,283.1499938964844,285.17352294921875,291.1585693359375,292.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,19385.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365084052085876,1.0,0.0,0.0,2.945897340774536,2.945910930633545,4.62843161130877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5421.00390625,0.0,541.5524291992188,2371.396484375,0.0,1150.2838134765625,0.5964589715003967,1.0,0.0,3.0,1.0,0.0
