time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302460,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.8920987248420715,0.3804688155651092,0.342944324016571,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.8407838344573975,0.3177489042282104,0.3020745515823364,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.8856825232505798,0.3721511662006378,0.2611748874187469,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.067138671875,0.7963195443153381,0.2677927017211914,0.2551965415477752,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.7446406483650208,0.2181744873523712,0.9899203181266784,286.0671081542969,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4267578125,286.0669860839844,1.0,0.490433782339096,1.0,1.0,0.0,1.0,-2.582679748535156,2.582674264907837,5.35657136424561e-06,1.991669654846192,0.9635432958602904,0.9635432958602904,0.0,112.61333465576172,103.0,25284.310546875,0.0,1479.4708251953125,1.0,283.1499938964844,285.1451721191406,291.1994323730469,292.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,20240.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641166627407074,1.0,0.0,0.0,3.031585454940796,3.031599521636963,4.901603460893966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5451.408203125,0.0,588.40087890625,2371.396484375,0.0,1181.0191650390625,0.6102410554885864,1.0,0.0,3.0,1.0,0.0
12302520,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.8969510793685913,0.3811017870903015,0.3434376716613769,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.8451158404350281,0.3184267580509186,0.3026361465454101,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.8902990818023682,0.3725424706935882,0.2613897621631622,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.8007071018218994,0.2683238685131073,0.2556211352348327,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.7482756972312927,0.2184756249189376,0.9909095168113708,286.06646728515625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.42535400390625,286.0664367675781,1.0,0.4895627498626709,1.0,1.0,0.0,1.0,-2.585904359817505,2.585898876190185,5.3700064199802e-06,1.994181752204895,0.9665126800537108,0.9665126800537108,0.0,110.78325653076172,91.0,25365.62109375,0.0,1475.72119140625,1.0,283.1499938964844,285.1410217285156,291.2094116210937,292.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,20381.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422814726829529,1.0,0.0,0.0,3.047269582748413,3.0472841262817383,4.952453309670091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5458.318359375,0.0,597.1498413085938,2371.396484375,0.0,1188.4532470703125,0.6161957383155823,1.0,0.0,3.0,1.0,0.0
12302580,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.9278010725975036,0.3842034339904785,0.3458353877067566,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.8714978098869324,0.3217869400978088,0.3053969144821167,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.9189521670341492,0.3744660317897796,0.262428730726242,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.825221598148346,0.2709475457668304,0.2576930820941925,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.7705473303794861,0.2199497669935226,0.9956091046333312,286.05487060546875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.41845703125,286.05487060546875,1.0,0.4846730530261993,1.0,1.0,0.0,1.0,-2.6014883518218994,2.601483106613159,5.435192633740371e-06,2.00633192062378,0.9811437129974364,0.9811437129974364,0.0,100.93972778320312,79.0,25801.587890625,0.0,1453.0152587890625,1.0,283.1499938964844,285.1092224121094,291.2604064941406,292.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,21436.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647820234298706,1.0,0.0,0.0,3.1498613357543945,3.149876594543457,5.291532261253451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5495.43408203125,0.0,657.3191528320312,2371.396484375,0.0,1225.8280029296875,0.6361886262893677,1.0,0.0,3.0,1.0,0.0
12302640,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.9278010725975036,0.3842034339904785,0.3458353877067566,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.8714978098869324,0.3217869400978088,0.3053969144821167,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.9189521670341492,0.3744660317897796,0.262428730726242,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.825221598148346,0.2709475457668304,0.2576930820941925,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.7705473303794861,0.2199497669935226,0.9956091046333312,286.05487060546875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.41845703125,286.05487060546875,1.0,0.4846730530261993,1.0,1.0,0.0,1.0,-2.6014883518218994,2.601483106613159,5.435192633740371e-06,2.00633192062378,0.9811437129974364,0.9811437129974364,0.0,100.93972778320312,79.0,25801.587890625,0.0,1453.0152587890625,1.0,283.1499938964844,285.1092224121094,291.2604064941406,292.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,21436.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647820234298706,1.0,0.0,0.0,3.1498613357543945,3.149876594543457,5.291532261253451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5495.43408203125,0.0,657.3191528320312,2371.396484375,0.0,1225.8280029296875,0.6361886262893677,1.0,0.0,3.0,1.0,0.0
12302700,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.947547733783722,0.3857235014438629,0.3469973504543304,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.8882433176040649,0.3234543800354004,0.3067538142204284,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.9382190704345704,0.37541463971138,0.2629309594631195,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.8396157622337341,0.2722441256046295,0.2587029039859772,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.7847536206245422,0.2206713259220123,0.997832179069519,286.0466003417969,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4151306152344,286.0462341308594,1.0,0.4819709956645965,1.0,1.0,0.0,1.0,-2.60900354385376,2.6089980602264404,5.466769835038576e-06,2.012191772460937,0.9883713126182556,0.9883713126182556,0.0,95.68941497802734,79.0,26030.353515625,0.0,1439.716796875,1.0,283.1499938964844,285.0896301269531,291.2862854003906,292.6815795898437,293.1499938964844,293.1499938964844,283.1499938964844,22112.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505297422409058,1.0,0.0,0.0,3.2107388973236084,3.210754632949829,5.498048381014087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5515.06396484375,0.0,695.1155395507812,2371.396484375,0.0,1244.3741455078125,0.6452991366386414,1.0,0.0,3.0,1.0,0.0
12302760,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.9685773253440856,0.3872253894805908,0.3481308221817016,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.90796959400177,0.3251146674156189,0.3080943524837494,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.9595685005187988,0.3763563632965088,0.2634201943874359,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8567327260971069,0.2735316157341003,0.2596950829029083,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8014103174209595,0.2213834524154663,0.9999731779098512,286.04449462890625,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.411865234375,286.0445251464844,1.0,0.4791413247585296,1.0,1.0,0.0,1.0,-2.616329431533813,2.616323947906494,5.497630354511784e-06,2.017899513244629,0.9956449270248412,0.9956449270248412,0.0,90.28727722167967,82.0,26229.55859375,0.0,1425.4052734375,1.0,283.1499938964844,285.0790405273437,291.3116455078125,292.71661376953125,293.1499938964844,293.1499938964844,283.1499938964844,22528.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653141438961029,1.0,0.0,0.0,3.2519452571868896,3.251961231231689,5.640076778945513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5532.36865234375,0.0,721.1854248046875,2371.396484375,0.0,1262.4124755859375,0.6560983657836914,1.0,0.0,3.0,1.0,0.0
12302820,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9912069439888,0.3901572227478027,0.3505447506904602,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9364054203033448,0.3284042477607727,0.310963898897171,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9829939007759094,0.3782079517841339,0.264538437128067,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8797805905342102,0.2760697603225708,0.2618622779846191,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.8216416835784912,0.2227699160575866,1.0051171779632568,286.03790283203125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.4053649902344,286.0382385253906,1.0,0.4779431819915771,1.0,1.0,0.0,1.0,-2.6328048706054688,2.6327991485595703,5.567250809690449e-06,2.030686616897583,1.0,1.0,0.0,84.88432312011719,85.0,26660.69140625,0.0,1423.1790771484375,1.0,283.1499938964844,285.0535888671875,291.36297607421875,292.7885437011719,293.1499938964844,293.1499938964844,283.1499938964844,23753.51171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583071351051331,1.0,0.0,0.0,3.348628044128418,3.3486452102661133,5.980429591545544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5569.3515625,0.0,786.5194091796875,2371.396484375,0.0,1298.5479736328125,0.6751494407653809,1.0,0.0,3.0,1.0,0.0
12302880,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9912069439888,0.3901572227478027,0.3505447506904602,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9364054203033448,0.3284042477607727,0.310963898897171,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9829939007759094,0.3782079517841339,0.264538437128067,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8797805905342102,0.2760697603225708,0.2618622779846191,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.8216416835784912,0.2227699160575866,1.0051171779632568,286.03790283203125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.4053649902344,286.0382385253906,1.0,0.4779431819915771,1.0,1.0,0.0,1.0,-2.6328048706054688,2.6327991485595703,5.567250809690449e-06,2.030686616897583,1.0,1.0,0.0,84.88432312011719,85.0,26660.69140625,0.0,1423.1790771484375,1.0,283.1499938964844,285.0535888671875,291.36297607421875,292.7885437011719,293.1499938964844,293.1499938964844,283.1499938964844,23753.51171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583071351051331,1.0,0.0,0.0,3.348628044128418,3.3486452102661133,5.980429591545544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5569.3515625,0.0,786.5194091796875,2371.396484375,0.0,1298.5479736328125,0.6751494407653809,1.0,0.0,3.0,1.0,0.0
12302940,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.9990000128746032,0.3930449485778808,0.35193932056427,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.9507328867912292,0.3316394090652466,0.3139293193817138,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.992503821849823,0.380009263753891,0.2657294869422912,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8916767239570618,0.2785428166389465,0.2641159296035766,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.8309451937675476,0.2240860760211944,1.0106521844863892,286.0365600585937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3991394042969,286.03692626953125,1.0,0.4789929389953613,1.0,1.0,0.0,1.0,-2.648796558380127,2.6487908363342285,5.635392881231383e-06,2.0431694984436035,1.0,1.0,0.0,83.11833190917969,103.0,27078.79296875,0.0,1436.6873779296875,1.0,283.1499938964844,285.0342712402344,291.4140930175781,292.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,25006.62890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633917689323425,1.0,0.0,0.0,3.435826778411865,3.435844659805298,6.2959469460111e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5606.0830078125,0.0,849.5760498046875,2371.396484375,0.0,1334.6993408203125,0.6925466060638428,1.0,0.0,3.0,1.0,0.0
12303000,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.9990000128746032,0.3930449485778808,0.35193932056427,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.9507328867912292,0.3316394090652466,0.3139293193817138,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.992503821849823,0.380009263753891,0.2657294869422912,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8916767239570618,0.2785428166389465,0.2641159296035766,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.8309451937675476,0.2240860760211944,1.0106521844863892,286.0365600585937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3991394042969,286.03692626953125,1.0,0.4789929389953613,1.0,1.0,0.0,1.0,-2.648796558380127,2.6487908363342285,5.635392881231383e-06,2.0431694984436035,1.0,1.0,0.0,83.11833190917969,103.0,27078.79296875,0.0,1436.6873779296875,1.0,283.1499938964844,285.0342712402344,291.4140930175781,292.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,25006.62890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633917689323425,1.0,0.0,0.0,3.435826778411865,3.435844659805298,6.2959469460111e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5606.0830078125,0.0,849.5760498046875,2371.396484375,0.0,1334.6993408203125,0.6925466060638428,1.0,0.0,3.0,1.0,0.0
12303060,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.9877764582633972,0.3957574367523193,0.3556949496269226,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.9335387945175172,0.3348249495029449,0.3171153664588928,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.9777876734733582,0.3817664086818695,0.2670873403549194,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.8769000768661499,0.2809552848339081,0.2665799856185913,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.8176276087760925,0.2253355383872985,1.0171605348587036,286.0400085449219,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3926696777344,286.040771484375,1.0,0.4863411784172058,1.0,1.0,0.0,1.0,-2.6716623306274414,2.671656608581543,5.732218141929479e-06,2.0603785514831543,1.0,1.0,0.0,88.44630432128906,121.0,27535.767578125,0.0,1490.798828125,1.0,283.1499938964844,285.0205993652344,291.4647216796875,292.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,26208.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684617400169373,1.0,0.0,0.0,3.517448902130127,3.517467737197876,6.598635309273959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5644.05224609375,0.0,911.5740356445312,2371.396484375,0.0,1371.3072509765625,0.7088502049446106,1.0,0.0,3.0,1.0,0.0
12303120,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.9877764582633972,0.3957574367523193,0.3556949496269226,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.9335387945175172,0.3348249495029449,0.3171153664588928,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.9777876734733582,0.3817664086818695,0.2670873403549194,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.8769000768661499,0.2809552848339081,0.2665799856185913,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.8176276087760925,0.2253355383872985,1.0171605348587036,286.0400085449219,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3926696777344,286.040771484375,1.0,0.4863411784172058,1.0,1.0,0.0,1.0,-2.6716623306274414,2.671656608581543,5.732218141929479e-06,2.0603785514831543,1.0,1.0,0.0,88.44630432128906,121.0,27535.767578125,0.0,1490.798828125,1.0,283.1499938964844,285.0205993652344,291.4647216796875,292.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,26208.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684617400169373,1.0,0.0,0.0,3.517448902130127,3.517467737197876,6.598635309273959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5644.05224609375,0.0,911.5740356445312,2371.396484375,0.0,1371.3072509765625,0.7088502049446106,1.0,0.0,3.0,1.0,0.0
12303180,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9546839594841005,0.3983088731765747,0.3583827316761017,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8980274200439453,0.3379128873348236,0.3204644322395324,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.941601812839508,0.3834320604801178,0.2685699462890625,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.847093939781189,0.2832593917846679,0.2691966295242309,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.78863924741745,0.2264672219753265,1.0243520736694336,286.0461120605469,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.38555908203125,286.0468444824219,1.0,0.4967700242996216,1.0,1.0,0.0,1.0,-2.6904079914093018,2.690402269363404,5.814260475744959e-06,2.0754666328430176,1.0,1.0,0.0,99.77625274658205,139.0,27969.173828125,0.0,1569.8873291015625,1.0,283.1499938964844,285.00946044921875,291.5146484375,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,27377.65234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736918091773987,1.0,0.0,0.0,3.59502387046814,3.595043659210205,6.89290232003259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5681.85302734375,0.0,973.2267456054688,2371.396484375,0.0,1409.643310546875,0.7243586182594299,1.0,0.0,3.0,1.0,0.0
12303240,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9546839594841005,0.3983088731765747,0.3583827316761017,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8980274200439453,0.3379128873348236,0.3204644322395324,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.941601812839508,0.3834320604801178,0.2685699462890625,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.847093939781189,0.2832593917846679,0.2691966295242309,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.78863924741745,0.2264672219753265,1.0243520736694336,286.0461120605469,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.38555908203125,286.0468444824219,1.0,0.4967700242996216,1.0,1.0,0.0,1.0,-2.6904079914093018,2.690402269363404,5.814260475744959e-06,2.0754666328430176,1.0,1.0,0.0,99.77625274658205,139.0,27969.173828125,0.0,1569.8873291015625,1.0,283.1499938964844,285.00946044921875,291.5146484375,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,27377.65234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736918091773987,1.0,0.0,0.0,3.59502387046814,3.595043659210205,6.89290232003259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5681.85302734375,0.0,973.2267456054688,2371.396484375,0.0,1409.643310546875,0.7243586182594299,1.0,0.0,3.0,1.0,0.0
12303300,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.9355592727661132,0.399539053440094,0.3597358763217926,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.882022500038147,0.3394237756729126,0.3221489489078522,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.9217808842658995,0.3842345774173736,0.2693208456039428,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.8330985903739929,0.2843751609325409,0.2705113887786865,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.7741956114768982,0.226993903517723,1.027963161468506,286.047119140625,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3819885253906,286.0475769042969,1.0,0.5027887225151062,1.0,1.0,0.0,1.0,-2.70088005065918,2.700874328613281,5.859763859916711e-06,2.083617687225342,1.0,1.0,0.0,106.51192474365234,139.0,28200.640625,0.0,1615.751220703125,1.0,283.1499938964844,285.0009765625,291.5392150878906,293.0396423339844,293.1499938964844,293.1499938964844,283.1499938964844,28099.4921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763716340065002,1.0,0.0,0.0,3.642108678817749,3.6421289443969727,7.0746403935118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5701.55419921875,0.0,1011.9696655273438,2371.396484375,0.0,1429.5062255859375,0.7309556007385254,1.0,0.0,3.0,1.0,0.0
12303360,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.916640043258667,0.4007362127304077,0.3610767722129822,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0532531738281,0.8669120073318481,0.340912401676178,0.323832631111145,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9035515785217284,0.3850172758102417,0.2700719833374023,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.8198410868644714,0.2854666709899902,0.2718238830566406,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.7606326937675476,0.2274944633245468,1.031557559967041,286.0533142089844,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3783569335937,286.0541076660156,1.0,0.5091378688812256,1.0,1.0,0.0,1.0,-2.7113142013549805,2.711308479309082,5.905281796003692e-06,2.0917410850524902,1.0,1.0,0.0,113.85037994384766,157.0,28406.87109375,0.0,1664.68994140625,1.0,283.1499938964844,285.0001220703125,291.5627136230469,293.0734558105469,293.1499938964844,293.1499938964844,283.1499938964844,28524.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790233850479126,1.0,0.0,0.0,3.669532775878906,3.669553279876709,7.181581622717204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5719.0673828125,0.0,1035.001708984375,2371.396484375,0.0,1449.305908203125,0.7392615675926208,1.0,0.0,3.0,1.0,0.0
12303420,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.8856126666069031,0.4030242562294006,0.3637188673019409,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.8407206535339355,0.3438222706317901,0.327190637588501,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.8734030723571777,0.3865220546722412,0.271572858095169,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.7942919731140137,0.2875785827636719,0.2744349539279938,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.7372157573699951,0.2284212261438369,1.038660168647766,286.06103515625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37091064453125,286.0617980957031,1.0,0.5224538445472717,1.0,1.0,0.0,1.0,-2.732002258300781,2.731996297836304,5.996062554913806e-06,2.1078522205352783,1.0,1.0,0.0,129.82608032226562,160.0,28835.939453125,0.0,1769.438720703125,1.0,283.1499938964844,284.9918212890625,291.6083068847656,293.140625,293.1499938964844,293.1499938964844,283.1499938964844,29657.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684371829032898,1.0,0.0,0.0,3.741698980331421,3.74172043800354,7.466830425073567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5755.25390625,0.0,1097.27490234375,2371.396484375,0.0,1489.6685791015625,0.7537018656730652,1.0,0.0,3.0,1.0,0.0
12303480,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.8856126666069031,0.4030242562294006,0.3637188673019409,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.8407206535339355,0.3438222706317901,0.327190637588501,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.8734030723571777,0.3865220546722412,0.271572858095169,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.7942919731140137,0.2875785827636719,0.2744349539279938,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.7372157573699951,0.2284212261438369,1.038660168647766,286.06103515625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37091064453125,286.0617980957031,1.0,0.5224538445472717,1.0,1.0,0.0,1.0,-2.732002258300781,2.731996297836304,5.996062554913806e-06,2.1078522205352783,1.0,1.0,0.0,129.82608032226562,160.0,28835.939453125,0.0,1769.438720703125,1.0,283.1499938964844,284.9918212890625,291.6083068847656,293.140625,293.1499938964844,293.1499938964844,283.1499938964844,29657.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684371829032898,1.0,0.0,0.0,3.741698980331421,3.74172043800354,7.466830425073567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5755.25390625,0.0,1097.27490234375,2371.396484375,0.0,1489.6685791015625,0.7537018656730652,1.0,0.0,3.0,1.0,0.0
12303540,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8694532513618469,0.4051901996135711,0.3660638928413391,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.8273522257804871,0.3466569185256958,0.3302814364433288,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8573007583618164,0.3879631161689758,0.2728839814662933,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7802061438560486,0.2896127104759216,0.2767754197120666,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7247656583786011,0.2292686700820922,1.0444667339324951,286.0674133300781,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3634948730469,286.06805419921875,1.0,0.5315784811973572,1.0,1.0,0.0,1.0,-2.7499048709869385,2.749898672103882,6.075282271922333e-06,2.1218419075012207,1.0,1.0,0.0,140.8832244873047,163.0,29233.818359375,0.0,1848.3460693359373,1.0,283.1499938964844,284.9829406738281,291.6508483886719,293.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,30780.619140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896238923072815,1.0,0.0,0.0,3.8119075298309326,3.811929702758789,7.749671340206987e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5789.14013671875,0.0,1160.2083740234375,2371.396484375,0.0,1529.8485107421875,0.7677542567253113,1.0,0.0,3.0,1.0,0.0
12303600,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8694532513618469,0.4051901996135711,0.3660638928413391,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.8273522257804871,0.3466569185256958,0.3302814364433288,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8573007583618164,0.3879631161689758,0.2728839814662933,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7802061438560486,0.2896127104759216,0.2767754197120666,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7247656583786011,0.2292686700820922,1.0444667339324951,286.0674133300781,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3634948730469,286.06805419921875,1.0,0.5315784811973572,1.0,1.0,0.0,1.0,-2.7499048709869385,2.749898672103882,6.075282271922333e-06,2.1218419075012207,1.0,1.0,0.0,140.8832244873047,163.0,29233.818359375,0.0,1848.3460693359373,1.0,283.1499938964844,284.9829406738281,291.6508483886719,293.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,30780.619140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896238923072815,1.0,0.0,0.0,3.8119075298309326,3.811929702758789,7.749671340206987e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5789.14013671875,0.0,1160.2083740234375,2371.396484375,0.0,1529.8485107421875,0.7677542567253113,1.0,0.0,3.0,1.0,0.0
12303660,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.8611103892326355,0.4070202112197876,0.3679552674293518,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.8205887079238892,0.3491138517856598,0.3328544795513153,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.8489232659339905,0.3892030417919159,0.2739364206790924,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.7730280160903931,0.2913664281368255,0.2786884307861328,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.7179965376853943,0.2299820631742477,1.0488919019699097,286.071044921875,284.95001220703125,296.6398620605469,288.660400390625,296.63836669921875,297.357177734375,286.07159423828125,1.0,0.5377419590950012,1.0,1.0,0.0,1.0,-2.764153242111206,2.7641470432281494,6.138669959909748e-06,2.132960796356201,1.0,1.0,0.0,147.82980346679688,163.0,29565.548828125,0.0,1903.114501953125,1.0,283.1499938964844,284.9736022949219,291.6854248046875,293.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,31810.498046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940368413925171,1.0,0.0,0.0,3.875153541564941,3.875176429748535,8.008964300643129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5817.22509765625,0.0,1218.92138671875,2371.396484375,0.0,1564.0145263671875,0.7774529457092285,1.0,0.0,3.0,1.0,0.0
12303720,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723876953125,0.8602222204208374,0.4072660803794861,0.368203341960907,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.8198764324188232,0.3494474589824676,0.3331977128982544,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.8480252623558044,0.3893715739250183,0.2740747034549713,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.7722733616828918,0.2916041612625122,0.278941810131073,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.7172479629516602,0.2300782650709152,1.0494617223739624,286.0723876953125,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.3563537597656,286.0729675292969,1.0,0.5384852290153503,1.0,1.0,0.0,1.0,-2.766019582748413,2.7660133838653564,6.14699638390448e-06,2.134416580200196,1.0,1.0,0.0,148.64190673828125,151.0,29605.970703125,0.0,1909.8665771484373,1.0,283.1499938964844,284.9735412597656,291.6898498535156,293.2621459960937,293.1499938964844,293.1499938964844,283.1499938964844,31897.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946080923080444,1.0,0.0,0.0,3.88045334815979,3.880476236343384,8.030885965126799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5820.64697265625,0.0,1223.929443359375,2371.396484375,0.0,1568.4637451171875,0.7814763784408569,1.0,0.0,3.0,1.0,0.0
12303780,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.862657368183136,0.4092666208744049,0.3699736297130584,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.8228150010108948,0.3522079288959503,0.3357688784599304,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.8499882817268372,0.390760600566864,0.2750180065631866,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.7749617695808411,0.2935701608657837,0.2807666361331939,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.7188540697097778,0.2308727651834488,1.052876114845276,286.0750732421875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.349609375,286.07550048828125,1.0,0.5394708514213562,1.0,1.0,0.0,1.0,-2.7786715030670166,2.77866530418396,6.203692919370951e-06,2.1443347930908203,1.0,1.0,0.0,148.3791961669922,139.0,29937.57421875,0.0,1928.53466796875,1.0,283.1499938964844,284.9627380371094,291.72528076171875,293.3153076171875,293.1499938964844,293.1499938964844,283.1499938964844,33010.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992599368095398,1.0,0.0,0.0,3.947540521621704,3.947564125061035,8.31096997444547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5849.13671875,0.0,1288.5130615234375,2371.396484375,0.0,1604.91748046875,0.7949082851409912,1.0,0.0,3.0,1.0,0.0
12303840,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.862657368183136,0.4092666208744049,0.3699736297130584,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.8228150010108948,0.3522079288959503,0.3357688784599304,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.8499882817268372,0.390760600566864,0.2750180065631866,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.7749617695808411,0.2935701608657837,0.2807666361331939,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.7188540697097778,0.2308727651834488,1.052876114845276,286.0750732421875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.349609375,286.07550048828125,1.0,0.5394708514213562,1.0,1.0,0.0,1.0,-2.7786715030670166,2.77866530418396,6.203692919370951e-06,2.1443347930908203,1.0,1.0,0.0,148.3791961669922,139.0,29937.57421875,0.0,1928.53466796875,1.0,283.1499938964844,284.9627380371094,291.72528076171875,293.3153076171875,293.1499938964844,293.1499938964844,283.1499938964844,33010.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992599368095398,1.0,0.0,0.0,3.947540521621704,3.947564125061035,8.31096997444547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5849.13671875,0.0,1288.5130615234375,2371.396484375,0.0,1604.91748046875,0.7949082851409912,1.0,0.0,3.0,1.0,0.0
12303900,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.8668411374092102,0.4102472066879272,0.3707672655582428,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.8269150257110596,0.3535855710506439,0.3369723260402679,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.8538217544555664,0.3914560973644256,0.2754320502281189,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.7790163159370422,0.2945535182952881,0.2815990746021271,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7219604253768921,0.2312764376401901,1.0542267560958862,286.0733642578125,284.95001220703125,296.7534484863281,288.71942138671875,296.75213623046875,297.3464660644531,286.0735168457031,1.0,0.5386913418769836,1.0,1.0,0.0,1.0,-2.784193754196167,2.7841873168945312,6.22850075160386e-06,2.148654222488404,1.0,1.0,0.0,146.20004272460938,139.0,30101.6484375,0.0,1926.9273681640625,1.0,283.1499938964844,284.95367431640625,291.74176025390625,293.34051513671875,293.1499938964844,293.1499938964844,283.1499938964844,33721.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701453685760498,1.0,0.0,0.0,3.9898841381073,3.989908456802368,8.490223422086274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5863.17333984375,0.0,1330.423828125,2371.396484375,0.0,1622.2440185546875,0.8005581498146057,1.0,0.0,3.0,1.0,0.0
12303960,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.8725476861000061,0.4112153053283691,0.371511310338974,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8323296904563904,0.3549621701240539,0.3381365835666656,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.8591286540031433,0.392152726650238,0.2758180797100067,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.7844534516334534,0.2955379784107208,0.2823948264122009,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7261655330657959,0.2316858172416687,1.055425763130188,286.0758056640625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.3434143066406,286.0761413574219,1.0,0.5373117327690125,1.0,1.0,0.0,1.0,-2.78934907913208,2.7893428802490234,6.251701961446088e-06,2.152685165405273,1.0,1.0,0.0,143.11688232421875,127.0,30238.29296875,0.0,1920.428466796875,1.0,283.1499938964844,284.95098876953125,291.75689697265625,293.3629455566406,293.1499938964844,293.1499938964844,283.04998779296875,34118.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035098075866699,1.0,0.0,0.0,4.013286113739014,4.013310432434082,8.590110383011051e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5962.64697265625,0.0,1353.97119140625,2371.396484375,0.0,1638.5615234375,0.8070732355117798,1.0,0.0,3.0,1.0,0.0
12304020,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.8874995112419128,0.4127108454704284,0.3726714253425598,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8463500738143921,0.3574573993682861,0.3402452766895294,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8732632994651794,0.3932243585586548,0.2764011025428772,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.7985120415687561,0.2972913682460785,0.283794641494751,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.7370992302894592,0.2323412001132965,1.0570887327194214,286.00457763671875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3344116210937,286.0041198730469,1.0,0.5332295894622803,1.0,1.0,0.0,1.0,-2.7976629734039307,2.797656774520874,6.289288194238907e-06,2.1592226028442383,1.0,1.0,0.0,135.2303924560547,115.0,30711.728515625,0.0,1895.982421875,1.0,283.0540466308594,284.8605651855469,291.8034362792969,293.44659423828125,293.1499938964844,293.1499938964844,282.75,35029.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124476432800293,1.0,0.0,0.0,4.066490173339844,4.0665154457092285,8.819378081170726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6200.13232421875,0.0,1408.5372314453125,2371.396484375,0.0,1710.33837890625,0.8156527280807495,1.0,0.0,3.0,1.0,0.0
12304080,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.8874995112419128,0.4127108454704284,0.3726714253425598,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8463500738143921,0.3574573993682861,0.3402452766895294,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8732632994651794,0.3932243585586548,0.2764011025428772,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.7985120415687561,0.2972913682460785,0.283794641494751,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.7370992302894592,0.2323412001132965,1.0570887327194214,286.00457763671875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3344116210937,286.0041198730469,1.0,0.5332295894622803,1.0,1.0,0.0,1.0,-2.7976629734039307,2.797656774520874,6.289288194238907e-06,2.1592226028442383,1.0,1.0,0.0,135.2303924560547,115.0,30711.728515625,0.0,1895.982421875,1.0,283.0540466308594,284.8605651855469,291.8034362792969,293.44659423828125,293.1499938964844,293.1499938964844,282.75,35029.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124476432800293,1.0,0.0,0.0,4.066490173339844,4.0665154457092285,8.819378081170726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6200.13232421875,0.0,1408.5372314453125,2371.396484375,0.0,1710.33837890625,0.8156527280807495,1.0,0.0,3.0,1.0,0.0
12304140,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.9053400754928588,0.4129793047904968,0.3728957772254944,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.8634793758392334,0.3591512739658355,0.3417121171951294,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8904550671577454,0.3933043777942657,0.2764023840427398,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.8147749900817871,0.2983538508415222,0.2846391797065735,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7503932118415833,0.2324279099702835,1.0565845966339111,285.78466796875,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.31658935546875,285.7826538085937,1.0,0.5277125239372253,1.0,1.0,0.0,1.0,-2.800114393234253,2.8001081943511963,6.3006318669067696e-06,2.16126012802124,1.0,1.0,0.0,126.29931640625,103.0,31536.16015625,0.0,1857.2010498046875,1.0,282.7619934082031,284.6079406738281,291.8634033203125,293.5788879394531,293.1499938964844,293.1499938964844,282.45001220703125,35466.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308288812637329,1.0,0.0,0.0,4.0917744636535645,4.091800212860107,8.929392834033933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6293.736328125,0.0,1434.9749755859375,2371.396484375,0.0,1862.01904296875,0.8205281496047974,1.0,0.0,3.0,1.0,0.0
12304200,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.9053400754928588,0.4129793047904968,0.3728957772254944,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.8634793758392334,0.3591512739658355,0.3417121171951294,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8904550671577454,0.3933043777942657,0.2764023840427398,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.8147749900817871,0.2983538508415222,0.2846391797065735,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7503932118415833,0.2324279099702835,1.0565845966339111,285.78466796875,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.31658935546875,285.7826538085937,1.0,0.5277125239372253,1.0,1.0,0.0,1.0,-2.800114393234253,2.8001081943511963,6.3006318669067696e-06,2.16126012802124,1.0,1.0,0.0,126.29931640625,103.0,31536.16015625,0.0,1857.2010498046875,1.0,282.7619934082031,284.6079406738281,291.8634033203125,293.5788879394531,293.1499938964844,293.1499938964844,282.45001220703125,35466.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308288812637329,1.0,0.0,0.0,4.0917744636535645,4.091800212860107,8.929392834033933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6293.736328125,0.0,1434.9749755859375,2371.396484375,0.0,1862.01904296875,0.8205281496047974,1.0,0.0,3.0,1.0,0.0
12304260,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9274685978889464,0.4122443199157715,0.3720850050449371,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.8834761381149292,0.3600847423076629,0.3423861265182495,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.551513671875,0.910374402999878,0.3924897015094757,0.2757029831409454,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8318825364112854,0.2987379133701324,0.2847812175750732,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.7659539580345154,0.2319188416004181,1.0531939268112185,285.55145263671875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.2927551269531,285.5492248535156,1.0,0.5209129452705383,1.0,1.0,0.0,1.0,-2.79521107673645,2.7952048778533936,6.278754881350324e-06,2.157553672790528,1.0,1.0,0.0,116.92232513427734,91.0,32276.32421875,0.0,1804.85595703125,1.0,282.4621276855469,284.34503173828125,291.87567138671875,293.6394348144531,293.1499938964844,293.1499938964844,282.1499938964844,35707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469774484634399,1.0,0.0,0.0,4.105648994445801,4.105674743652344,8.990051583168679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6358.6318359375,0.0,1449.6217041015625,2371.396484375,0.0,1999.359619140625,0.8232030272483826,1.0,0.0,3.0,1.0,0.0
12304320,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9274685978889464,0.4122443199157715,0.3720850050449371,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.8834761381149292,0.3600847423076629,0.3423861265182495,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.551513671875,0.910374402999878,0.3924897015094757,0.2757029831409454,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8318825364112854,0.2987379133701324,0.2847812175750732,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.7659539580345154,0.2319188416004181,1.0531939268112185,285.55145263671875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.2927551269531,285.5492248535156,1.0,0.5209129452705383,1.0,1.0,0.0,1.0,-2.79521107673645,2.7952048778533936,6.278754881350324e-06,2.157553672790528,1.0,1.0,0.0,116.92232513427734,91.0,32276.32421875,0.0,1804.85595703125,1.0,282.4621276855469,284.34503173828125,291.87567138671875,293.6394348144531,293.1499938964844,293.1499938964844,282.1499938964844,35707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469774484634399,1.0,0.0,0.0,4.105648994445801,4.105674743652344,8.990051583168679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6358.6318359375,0.0,1449.6217041015625,2371.396484375,0.0,1999.359619140625,0.8232030272483826,1.0,0.0,3.0,1.0,0.0
