time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304380,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.9545911550521852,0.4110778868198395,0.3707568049430847,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.9083046913146972,0.3606299757957458,0.3425919711589813,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9373198747634888,0.3912755250930786,0.2746307849884033,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8528585433959961,0.2987651526927948,0.2844943404197693,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.7855501770973206,0.2310795187950134,1.0479352474212646,285.3446655273437,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2684936523437,285.3426208496094,1.0,0.5131057500839233,1.0,1.0,0.0,1.0,-2.785911798477173,2.785905599594116,6.237066372705158e-06,2.1503846645355225,1.0,1.0,0.0,106.97452545166016,79.0,33185.1171875,0.0,1743.3057861328125,1.0,282.1620483398437,284.0940246582031,291.8764953613281,293.68359375,293.1499938964844,293.1499938964844,281.8500061035156,35839.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595318555831909,1.0,0.0,0.0,4.113251686096191,4.113277435302734,9.023376605910016e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6430.869140625,0.0,1457.689697265625,2371.396484375,0.0,2108.4677734375,0.8246687054634094,1.0,0.0,3.0,1.0,0.0
12304440,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.9545911550521852,0.4110778868198395,0.3707568049430847,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.9083046913146972,0.3606299757957458,0.3425919711589813,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9373198747634888,0.3912755250930786,0.2746307849884033,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8528585433959961,0.2987651526927948,0.2844943404197693,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.7855501770973206,0.2310795187950134,1.0479352474212646,285.3446655273437,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2684936523437,285.3426208496094,1.0,0.5131057500839233,1.0,1.0,0.0,1.0,-2.785911798477173,2.785905599594116,6.237066372705158e-06,2.1503846645355225,1.0,1.0,0.0,106.97452545166016,79.0,33185.1171875,0.0,1743.3057861328125,1.0,282.1620483398437,284.0940246582031,291.8764953613281,293.68359375,293.1499938964844,293.1499938964844,281.8500061035156,35839.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595318555831909,1.0,0.0,0.0,4.113251686096191,4.113277435302734,9.023376605910016e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6430.869140625,0.0,1457.689697265625,2371.396484375,0.0,2108.4677734375,0.8246687054634094,1.0,0.0,3.0,1.0,0.0
12304500,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.9696085453033448,0.4104069173336029,0.3700393140316009,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.9248571395874025,0.3608238697052002,0.3426249921321869,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.9533621072769164,0.3906015455722809,0.2740547358989715,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8660322427749634,0.2987077832221985,0.2842836081981659,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.7976416349411011,0.2305962443351745,1.0449917316436768,285.19580078125,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.25701904296875,285.1856384277344,1.0,0.5089235901832581,1.0,1.0,0.0,1.0,-2.780606746673584,2.780600547790528,6.2133121900842525e-06,2.1462788581848145,1.0,1.0,0.0,101.7508316040039,79.0,33969.3515625,0.0,1710.5123291015625,1.0,281.91217041015625,283.90313720703125,291.90362548828125,293.7931213378906,293.1499938964844,293.1499938964844,281.8500061035156,35881.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675573825836182,1.0,0.0,0.0,4.115644454956055,4.115670204162598,9.033877290676172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6261.6064453125,0.0,1460.23486328125,2371.396484375,0.0,2179.178466796875,0.8251299262046814,1.0,0.0,3.0,1.0,0.0
12304560,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9844070672988892,0.4096051156520843,0.3691434264183044,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.9435327053070068,0.3609244227409363,0.3425348103046417,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9697898626327516,0.3898301422595978,0.2733776867389679,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8810311555862427,0.2985689640045166,0.2839677929878235,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8109480738639832,0.2300447970628738,1.0416442155838013,285.1358947753906,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.2452392578125,285.1336975097656,1.0,0.5045570135116577,1.0,1.0,0.0,1.0,-2.7742066383361816,2.774200439453125,6.184714948176406e-06,2.1413261890411377,1.0,1.0,0.0,96.51285552978516,82.0,34046.72265625,0.0,1676.14453125,1.0,281.86187744140625,283.84197998046875,291.8793029785156,293.7281188964844,293.1499938964844,293.1499938964844,281.54998779296875,35912.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705428004264832,1.0,0.0,0.0,4.117414474487305,4.117440223693848,9.0416500597712e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6503.17724609375,0.0,1462.119873046875,2371.396484375,0.0,2205.66015625,0.8254711627960205,1.0,0.0,3.0,1.0,0.0
12304620,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.996604859828949,0.4077566862106323,0.3674231767654419,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.961208701133728,0.3609685897827148,0.3424627780914306,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9837462902069092,0.3881471753120422,0.2721231579780578,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8960831165313721,0.2981566786766052,0.2834576666355133,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8227404356002808,0.2288389801979065,1.035612940788269,284.92803955078125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.222900390625,284.9258117675781,1.0,0.5000801086425781,1.0,1.0,0.0,1.0,-2.7626821994781494,2.762676239013672,6.133268016128568e-06,2.1323516368865967,0.9993722438812256,0.9993722438812256,0.0,91.64083862304688,100.0,34945.15234375,0.0,1636.1285400390625,1.0,281.5619506835937,283.5931701660156,291.88140869140625,293.7731018066406,293.1499938964844,293.1499938964844,281.25,35962.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810184359550476,1.0,0.0,0.0,4.119402885437012,4.119428634643555,9.050384619513352e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6579.84228515625,0.0,1464.369384765625,2371.396484375,0.0,2299.289306640625,0.8258646130561829,1.0,0.0,3.0,1.0,0.0
12304680,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.996604859828949,0.4077566862106323,0.3674231767654419,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.961208701133728,0.3609685897827148,0.3424627780914306,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9837462902069092,0.3881471753120422,0.2721231579780578,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8960831165313721,0.2981566786766052,0.2834576666355133,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8227404356002808,0.2288389801979065,1.035612940788269,284.92803955078125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.222900390625,284.9258117675781,1.0,0.5000801086425781,1.0,1.0,0.0,1.0,-2.7626821994781494,2.762676239013672,6.133268016128568e-06,2.1323516368865967,0.9993722438812256,0.9993722438812256,0.0,91.64083862304688,100.0,34945.15234375,0.0,1636.1285400390625,1.0,281.5619506835937,283.5931701660156,291.88140869140625,293.7731018066406,293.1499938964844,293.1499938964844,281.25,35962.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810184359550476,1.0,0.0,0.0,4.119402885437012,4.119428634643555,9.050384619513352e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6579.84228515625,0.0,1464.369384765625,2371.396484375,0.0,2299.289306640625,0.8258646130561829,1.0,0.0,3.0,1.0,0.0
12304740,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.9802178740501404,0.4054744839668274,0.3656705915927887,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.9416497945785522,0.360752135515213,0.3425208628177643,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.965283453464508,0.3862166702747345,0.2709739506244659,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.8785601854324341,0.2975155711174011,0.2831076681613922,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.8066729307174683,0.227456584572792,1.0305737257003784,284.7236022949219,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.20147705078125,284.7214050292969,1.0,0.5022746920585632,1.0,1.0,0.0,1.0,-2.7527859210968018,2.752779960632324,6.08918799116509e-06,2.1246113777160645,0.9947036504745485,0.9947036504745485,0.0,96.19988250732422,118.0,35909.19140625,0.0,1643.0538330078125,1.0,281.2619323730469,283.3503112792969,291.88232421875,293.82110595703125,293.1499938964844,293.1499938964844,280.95001220703125,36058.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919626832008362,1.0,0.0,0.0,4.116890907287598,4.116916656494141,9.039350175044092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6662.33154296875,0.0,1462.8758544921875,2371.396484375,0.0,2398.180908203125,0.8255041837692261,1.0,0.0,3.0,1.0,0.0
12304800,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.9802178740501404,0.4054744839668274,0.3656705915927887,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.9416497945785522,0.360752135515213,0.3425208628177643,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.965283453464508,0.3862166702747345,0.2709739506244659,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.8785601854324341,0.2975155711174011,0.2831076681613922,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.8066729307174683,0.227456584572792,1.0305737257003784,284.7236022949219,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.20147705078125,284.7214050292969,1.0,0.5022746920585632,1.0,1.0,0.0,1.0,-2.7527859210968018,2.752779960632324,6.08918799116509e-06,2.1246113777160645,0.9947036504745485,0.9947036504745485,0.0,96.19988250732422,118.0,35909.19140625,0.0,1643.0538330078125,1.0,281.2619323730469,283.3503112792969,291.88232421875,293.82110595703125,293.1499938964844,293.1499938964844,280.95001220703125,36058.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919626832008362,1.0,0.0,0.0,4.116890907287598,4.116916656494141,9.039350175044092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6662.33154296875,0.0,1462.8758544921875,2371.396484375,0.0,2398.180908203125,0.8255041837692261,1.0,0.0,3.0,1.0,0.0
12304860,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.9459145069122314,0.4028925001621246,0.3638476133346557,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.906282365322113,0.3602571785449981,0.3425369560718536,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.9287912249565125,0.3840928077697754,0.2698511183261871,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205078125,0.8495274186134338,0.2966461181640625,0.2827611267566681,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.7782685160636902,0.2259180396795272,1.0258772373199463,284.5200500488281,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1811828613281,284.5175170898437,1.0,0.5077623128890991,1.0,1.0,0.0,1.0,-2.743205308914185,2.743199110031128,6.0467068578873295e-06,2.1171374320983887,0.987542450428009,0.987542450428009,0.0,106.07061767578124,118.0,36831.92578125,0.0,1675.2203369140625,1.0,280.96368408203125,283.1098022460937,291.8805236816406,293.8683166503906,293.1499938964844,293.1499938964844,280.95001220703125,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030663728713989,1.0,0.0,0.0,4.109714508056641,4.109740257263184,9.00786460533709e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6418.38525390625,0.0,1457.17578125,2371.396484375,0.0,2499.49365234375,0.8243297338485718,1.0,0.0,3.0,1.0,0.0
12304920,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51788330078125,0.944241464138031,0.4027887880802154,0.3637663424015045,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180053710937,0.9048373699188232,0.3602371215820312,0.3425341248512268,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179443359375,0.9271045923233032,0.3840075135231018,0.2698021233081817,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182800292969,0.8482884168624878,0.2966099679470062,0.2827439308166504,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.7770310044288635,0.2258534878492355,1.0256727933883667,284.5178527832031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1803894042969,284.5155944824219,1.0,0.5080389976501465,1.0,1.0,0.0,1.0,-2.742778778076172,2.7427728176116943,6.044815108907642e-06,2.11680269241333,0.9872834086418152,0.9872834086418152,0.0,106.5620574951172,136.0,36830.59375,0.0,1676.8902587890625,1.0,280.96197509765625,283.1077575683594,291.8773193359375,293.8626708984375,293.1499938964844,293.1499938964844,280.6499938964844,36165.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031184673309326,1.0,0.0,0.0,4.109341621398926,4.109367370605469,9.006229788610653e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6742.673828125,0.0,1456.85791015625,2371.396484375,0.0,2499.97119140625,0.8242671489715576,1.0,0.0,3.0,1.0,0.0
12304980,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111572265625,0.903221607208252,0.3997520506381988,0.3616653084754944,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113098144531,0.8709858655929565,0.3594278395175934,0.3424029052257538,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.8889548182487488,0.3815508782863617,0.2685534358024597,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31158447265625,0.8187946677207947,0.2954457998275757,0.2822686433792114,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.7477756142616272,0.2240310460329055,1.0204191207885742,284.3111572265625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1597900390625,284.308837890625,1.0,0.515809178352356,1.0,1.0,0.0,1.0,-2.7317118644714355,2.731705665588379,5.995932951918803e-06,2.1081674098968506,0.9771011471748352,0.9771011471748352,0.0,120.30613708496094,154.0,37706.19140625,0.0,1724.6458740234375,1.0,280.6620788574219,282.8658447265625,291.86737060546875,293.896728515625,293.1499938964844,293.1499938964844,280.3500061035156,36286.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813818633556366,1.0,0.0,0.0,4.09611701965332,4.096142768859863,8.94835523013171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6820.73828125,0.0,1445.8028564453125,2371.396484375,0.0,2598.402099609375,0.8220452070236206,1.0,0.0,3.0,1.0,0.0
12305040,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111572265625,0.903221607208252,0.3997520506381988,0.3616653084754944,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113098144531,0.8709858655929565,0.3594278395175934,0.3424029052257538,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.8889548182487488,0.3815508782863617,0.2685534358024597,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31158447265625,0.8187946677207947,0.2954457998275757,0.2822686433792114,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.7477756142616272,0.2240310460329055,1.0204191207885742,284.3111572265625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1597900390625,284.308837890625,1.0,0.515809178352356,1.0,1.0,0.0,1.0,-2.7317118644714355,2.731705665588379,5.995932951918803e-06,2.1081674098968506,0.9771011471748352,0.9771011471748352,0.0,120.30613708496094,154.0,37706.19140625,0.0,1724.6458740234375,1.0,280.6620788574219,282.8658447265625,291.86737060546875,293.896728515625,293.1499938964844,293.1499938964844,280.3500061035156,36286.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813818633556366,1.0,0.0,0.0,4.09611701965332,4.096142768859863,8.94835523013171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6820.73828125,0.0,1445.8028564453125,2371.396484375,0.0,2598.402099609375,0.8220452070236206,1.0,0.0,3.0,1.0,0.0
12305100,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16436767578125,0.8861690759658813,0.3981402814388275,0.3605871498584747,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.8558601140975952,0.3589342832565307,0.3423003852367401,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16461181640625,0.8725011348724365,0.3802513480186462,0.2679185569286346,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16619873046875,0.804619550704956,0.2947865724563598,0.2820011675357818,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.7349555492401123,0.2230552583932876,1.0176852941513062,284.1642761230469,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.1500549316406,284.1539611816406,1.0,0.520139217376709,1.0,1.0,0.0,1.0,-2.725923538208008,2.7259175777435303,5.970434813207248e-06,2.103646039962769,0.9704455733299256,0.9704455733299256,0.0,127.95852661132812,154.0,38510.17578125,0.0,1751.6177978515625,1.0,280.4127502441406,282.6825561523437,291.885498046875,293.9989318847656,293.1499938964844,293.1499938964844,280.3500061035156,36358.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211970329284668,1.0,0.0,0.0,4.08720064163208,4.087226390838623,8.909440225579601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6632.82763671875,0.0,1438.3101806640625,2371.396484375,0.0,2666.66259765625,0.8205263614654541,1.0,0.0,3.0,1.0,0.0
12305160,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.870141863822937,0.3964081108570099,0.3593593537807464,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1037902832031,0.8419538736343384,0.3583429157733917,0.3420900106430053,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10369873046875,0.8572421669960022,0.3788570165634155,0.2671990692615509,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.10406494140625,0.7904965281486511,0.2940428555011749,0.2816455960273742,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045837402344,0.7229360342025757,0.2220090627670288,1.014636516571045,284.1036376953125,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.1401062011719,284.1012878417969,1.0,0.5246261954307556,1.0,1.0,0.0,1.0,-2.719240188598633,2.719234228134156,5.941081326454878e-06,2.0984346866607666,0.9641485810279846,0.9641485810279846,0.0,136.07278442382812,157.0,38530.23046875,0.0,1779.26611328125,1.0,280.3621520996094,282.6248474121094,291.854248046875,293.9248962402344,293.1499938964844,293.1499938964844,280.04998779296875,36426.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238661885261536,1.0,0.0,0.0,4.076325416564941,4.076351165771484,8.862091362971114e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6896.34326171875,0.0,1429.03662109375,2371.396484375,0.0,2691.423583984375,0.818689227104187,1.0,0.0,3.0,1.0,0.0
12305220,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.8504443168640137,0.3928145170211792,0.3566349148750305,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.8252754211425781,0.3570164144039154,0.3413519561290741,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.8387356400489807,0.3759584128856659,0.2655559182167053,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.7730311751365662,0.2924368381500244,0.2806328535079956,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.7066477537155151,0.2198269665241241,1.007189393043518,283.8938293457031,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.12115478515625,283.8912658691406,1.0,0.529327392578125,1.0,1.0,0.0,1.0,-2.702942371368408,2.7029364109039307,5.869869710295461e-06,2.0857584476470947,0.9483904838562012,0.9483904838562012,0.0,146.97622680664062,145.0,39375.2890625,0.0,1805.1470947265625,1.0,280.0625,282.3905639648437,291.8402099609375,293.9526062011719,293.1499938964844,293.1499938964844,279.75,36592.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334782123565674,1.0,0.0,0.0,4.048709869384766,4.04873514175415,8.742423460716964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6975.47998046875,0.0,1405.65380859375,2371.396484375,0.0,2780.847412109375,0.8139892220497131,1.0,0.0,3.0,1.0,0.0
12305280,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.8504443168640137,0.3928145170211792,0.3566349148750305,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.8252754211425781,0.3570164144039154,0.3413519561290741,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.8387356400489807,0.3759584128856659,0.2655559182167053,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.7730311751365662,0.2924368381500244,0.2806328535079956,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.7066477537155151,0.2198269665241241,1.007189393043518,283.8938293457031,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.12115478515625,283.8912658691406,1.0,0.529327392578125,1.0,1.0,0.0,1.0,-2.702942371368408,2.7029364109039307,5.869869710295461e-06,2.0857584476470947,0.9483904838562012,0.9483904838562012,0.0,146.97622680664062,145.0,39375.2890625,0.0,1805.1470947265625,1.0,280.0625,282.3905639648437,291.8402099609375,293.9526062011719,293.1499938964844,293.1499938964844,279.75,36592.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334782123565674,1.0,0.0,0.0,4.048709869384766,4.04873514175415,8.742423460716964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6975.47998046875,0.0,1405.65380859375,2371.396484375,0.0,2780.847412109375,0.8139892220497131,1.0,0.0,3.0,1.0,0.0
12305340,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6981201171875,0.8452253341674805,0.3898657262325287,0.354155570268631,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983642578125,0.8214142918586731,0.3558269739151001,0.3403899073600769,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982421875,0.8339959383010864,0.3735542893409729,0.2640002369880676,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6989440917969,0.7687885761260986,0.2910604476928711,0.2794788181781769,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7000427246094,0.7017742991447449,0.2180347889661789,0.99976909160614,283.6980895996094,284.95001220703125,297.00604248046875,288.794189453125,297.0065612792969,297.10595703125,283.6933898925781,1.0,0.5280680656433105,1.0,1.0,0.0,1.0,-2.686638116836548,2.6866323947906494,5.799089649372036e-06,2.0730912685394287,0.9335520267486572,0.9335520267486572,0.0,148.83444213867188,145.0,40174.08203125,0.0,1789.2301025390625,1.0,279.77520751953125,282.1708679199219,291.841552734375,294.0094299316406,293.1499938964844,293.1499938964844,279.75,36759.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424241542816162,1.0,0.0,0.0,4.02010440826416,4.020129680633545,8.619324489700375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6725.45654296875,0.0,1381.6922607421875,2371.396484375,0.0,2864.37255859375,0.8091182112693787,1.0,0.0,3.0,1.0,0.0
12305400,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814880371094,0.8447623252868652,0.3891021609306335,0.3534340262413025,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6816101074219,0.8212570548057556,0.3555130958557129,0.3400731086730957,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815490722656,0.8336271047592163,0.3729290962219238,0.2635420262813568,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68194580078125,0.7685385346412659,0.2907007038593292,0.2791188061237335,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6825561523437,0.7013089656829834,0.2175638824701309,0.9975786209106444,283.6814880371094,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.10223388671875,283.6788024902344,1.0,0.5272536277770996,1.0,1.0,0.0,1.0,-2.681774616241455,2.6817688941955566,5.778027571068378e-06,2.0692970752716064,0.9297866821289062,0.9297866821289062,0.0,148.59524536132812,133.0,40123.62890625,0.0,1780.8831787109375,1.0,279.7627868652344,282.15704345703125,291.82403564453125,293.9750671386719,293.1499938964844,293.1499938964844,279.45001220703125,36796.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426805138587952,1.0,0.0,0.0,4.011481761932373,4.011507034301758,8.582389341427188e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7048.734375,0.0,1374.418701171875,2371.396484375,0.0,2866.76904296875,0.8076478242874146,1.0,0.0,3.0,1.0,0.0
12305460,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.8463611602783203,0.3852754235267639,0.3499299883842468,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8240954279899597,0.3538646996021271,0.3384345471858978,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.8355667591094971,0.3698598146438598,0.2613247334957123,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.47003173828125,0.770983874797821,0.2889223396778106,0.2773277759552002,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4706726074219,0.7025606632232666,0.2152878046035766,0.9868111610412598,283.4695739746094,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.0851745605469,283.4669189453125,1.0,0.5214479565620422,1.0,1.0,0.0,1.0,-2.6578407287597656,2.657835006713867,5.6749690884316806e-06,2.050642967224121,0.9083608388900756,0.9083608388900756,0.0,144.57814025878906,121.0,40781.14453125,0.0,1727.3145751953125,1.0,279.4632873535156,281.9267272949219,291.8043212890625,293.98944091796875,293.1499938964844,293.1499938964844,279.1499938964844,37048.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851095974445343,1.0,0.0,0.0,3.962312936782837,3.962337732315064,8.37328911984514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7115.69921875,0.0,1333.8251953125,2371.396484375,0.0,2945.536865234375,0.7992799878120422,1.0,0.0,3.0,1.0,0.0
12305520,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.8463611602783203,0.3852754235267639,0.3499299883842468,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8240954279899597,0.3538646996021271,0.3384345471858978,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.8355667591094971,0.3698598146438598,0.2613247334957123,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.47003173828125,0.770983874797821,0.2889223396778106,0.2773277759552002,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4706726074219,0.7025606632232666,0.2152878046035766,0.9868111610412598,283.4695739746094,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.0851745605469,283.4669189453125,1.0,0.5214479565620422,1.0,1.0,0.0,1.0,-2.6578407287597656,2.657835006713867,5.6749690884316806e-06,2.050642967224121,0.9083608388900756,0.9083608388900756,0.0,144.57814025878906,121.0,40781.14453125,0.0,1727.3145751953125,1.0,279.4632873535156,281.9267272949219,291.8043212890625,293.98944091796875,293.1499938964844,293.1499938964844,279.1499938964844,37048.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851095974445343,1.0,0.0,0.0,3.962312936782837,3.962337732315064,8.37328911984514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7115.69921875,0.0,1333.8251953125,2371.396484375,0.0,2945.536865234375,0.7992799878120422,1.0,0.0,3.0,1.0,0.0
12305580,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.26885986328125,0.8516084551811218,0.3818126320838928,0.3466796576976776,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2690124511719,0.8301894068717957,0.3523057997226715,0.3367958962917328,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2689514160156,0.8410235047340393,0.367117702960968,0.2592846155166626,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694702148437,0.7768526077270508,0.2873226702213287,0.2756296098232269,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27032470703125,0.7071409225463867,0.2132849842309951,0.9768728613853456,283.2688293457031,284.95001220703125,296.9400939941406,288.7596130371094,296.9408874511719,297.07159423828125,283.2652587890625,1.0,0.5144223570823669,1.0,1.0,0.0,1.0,-2.63553237915039,2.635526895523072,5.579729076998774e-06,2.033247709274292,0.8869660496711731,0.8869660496711731,0.0,138.35134887695312,121.0,41400.53125,0.0,1667.00146484375,1.0,279.17022705078125,281.7081604003906,291.7928771972656,294.0177917480469,293.1499938964844,293.1499938964844,279.1499938964844,37327.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587228059768677,1.0,0.0,0.0,3.9066641330718994,3.906688451766968,8.139742817547813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6839.427734375,0.0,1288.9228515625,2371.396484375,0.0,3017.027099609375,0.7898320555686951,1.0,0.0,3.0,1.0,0.0
12305640,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2611694335937,0.8525340557098389,0.3813651502132416,0.3462221026420593,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.26129150390625,0.8312140107154846,0.3521037697792053,0.3365571498870849,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.26123046875,0.8419727683067322,0.3667625188827514,0.2589978277683258,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2615966796875,0.7778559923171997,0.2871159017086029,0.2753876149654388,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.26220703125,0.7079498171806335,0.2130232751369476,0.9754874110221864,283.2611389160156,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.0699768066406,283.2586364746094,1.0,0.513369083404541,1.0,1.0,0.0,1.0,-2.6323952674865723,2.632389545440674,5.566388153965818e-06,2.0307958126068115,0.8841816782951355,0.8841816782951355,0.0,137.37966918945312,109.0,41352.453125,0.0,1658.1636962890625,1.0,279.1639709472656,281.7025756835937,291.7823486328125,293.9971008300781,293.1499938964844,293.1499938964844,279.45001220703125,37359.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585773706436157,1.0,0.0,0.0,3.8982672691345215,3.898291826248169,8.10479036772449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6494.89453125,0.0,1282.16796875,2371.396484375,0.0,3015.663330078125,0.7884051203727722,1.0,0.0,3.0,1.0,0.0
12305700,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.8575134873390198,0.3799972236156463,0.3445203602313995,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3748779296875,0.8364681601524353,0.3515779376029968,0.3356848061084747,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3750915527344,0.8469768166542053,0.365666389465332,0.2579206526279449,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.783046305179596,0.2865219116210937,0.2744819819927215,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3711853027344,0.7121540307998657,0.212147369980812,0.9700877666473388,283.3753662109375,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.0663452148437,283.3851928710937,1.0,0.5088114142417908,1.0,1.0,0.0,1.0,-2.6204254627227783,2.620419979095459,5.5155160225695e-06,2.021382093429565,0.8747474551200867,0.8747474551200867,0.0,132.8720703125,109.0,40227.77734375,0.0,1621.050048828125,1.0,279.3872375488281,281.8573303222656,291.6871337890625,293.7587585449219,293.1499938964844,293.1499938964844,279.45001220703125,37410.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481221795082092,1.0,0.0,0.0,3.863362312316896,3.863386392593384,7.960300081322202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6594.4013671875,0.0,1253.7091064453125,2371.396484375,0.0,2917.685791015625,0.7824303507804871,1.0,0.0,3.0,1.0,0.0
12305760,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334411621094,0.8650297522544861,0.3792716860771179,0.343450129032135,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4333190917969,0.8439373970031738,0.3515090346336365,0.3352385461330414,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4333801269531,0.8543433547019958,0.3651047945022583,0.257227748632431,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4330139160156,0.7904713153839111,0.2863273322582245,0.2739378213882446,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4324035644531,0.718084990978241,0.2116195261478424,0.966090202331543,283.4334411621094,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.0675354003906,283.4358825683594,1.0,0.504187285900116,1.0,1.0,0.0,1.0,-2.612306594848633,2.612301111221313,5.481030257215025e-06,2.0149412155151367,0.8652611970901489,0.8652611970901489,0.0,127.56273651123048,97.0,39869.59375,0.0,1586.030029296875,1.0,279.4366149902344,281.9203491210937,291.6605834960937,293.7320251464844,293.1499938964844,293.1499938964844,279.75,37437.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390339016914368,1.0,0.0,0.0,3.828789710998535,3.828813314437866,7.81846608788328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6317.119140625,0.0,1225.7945556640625,2371.396484375,0.0,2832.6904296875,0.7764415144920349,1.0,0.0,3.0,1.0,0.0
12305820,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6436767578125,0.8864073157310486,0.3788012266159057,0.3423162698745727,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435546875,0.8648681044578552,0.3522026240825653,0.3351794779300689,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64361572265625,0.8752731680870056,0.3649008274078369,0.2565419971942901,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6431884765625,0.8107175827026367,0.2866942286491394,0.2735936343669891,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6424255371094,0.7340149879455566,0.2112878859043121,0.9613672494888306,283.6437072753906,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.07769775390625,283.64678955078125,1.0,0.495008260011673,1.0,1.0,0.0,1.0,-2.6039516925811768,2.6039462089538574,5.445486749522388e-06,2.008229970932007,0.8494816422462463,0.8494816422462463,0.0,115.69886016845705,85.0,38452.9453125,0.0,1521.8018798828125,1.0,279.7344665527344,282.1722717285156,291.6200256347656,293.59747314453125,293.1499938964844,293.1499938964844,280.04998779296875,37406.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161202669143677,1.0,0.0,0.0,3.7607226371765137,3.760745763778688,7.542948878835887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6200.90869140625,0.0,1171.5028076171875,2371.396484375,0.0,2619.664794921875,0.7646404504776001,1.0,0.0,3.0,1.0,0.0
12305880,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6436767578125,0.8864073157310486,0.3788012266159057,0.3423162698745727,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435546875,0.8648681044578552,0.3522026240825653,0.3351794779300689,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64361572265625,0.8752731680870056,0.3649008274078369,0.2565419971942901,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6431884765625,0.8107175827026367,0.2866942286491394,0.2735936343669891,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6424255371094,0.7340149879455566,0.2112878859043121,0.9613672494888306,283.6437072753906,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.07769775390625,283.64678955078125,1.0,0.495008260011673,1.0,1.0,0.0,1.0,-2.6039516925811768,2.6039462089538574,5.445486749522388e-06,2.008229970932007,0.8494816422462463,0.8494816422462463,0.0,115.69886016845705,85.0,38452.9453125,0.0,1521.8018798828125,1.0,279.7344665527344,282.1722717285156,291.6200256347656,293.59747314453125,293.1499938964844,293.1499938964844,280.04998779296875,37406.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161202669143677,1.0,0.0,0.0,3.7607226371765137,3.760745763778688,7.542948878835887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6200.90869140625,0.0,1171.5028076171875,2371.396484375,0.0,2619.664794921875,0.7646404504776001,1.0,0.0,3.0,1.0,0.0
12305940,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582458496094,0.9170522689819336,0.3790450394153595,0.3419336676597595,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.8944730162620544,0.3535900115966797,0.3358513116836548,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581848144531,0.904769003391266,0.3654340505599975,0.2564391195774078,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85772705078125,0.8361788392066956,0.2877132594585418,0.2739268839359283,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8569030761719,0.7565622329711914,0.2116274386644363,0.9598796963691713,283.8582763671875,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.0935363769531,283.86151123046875,1.0,0.4861474931240082,1.0,1.0,0.0,1.0,-2.602783441543579,2.60277795791626,5.440216682472965e-06,2.00713849067688,0.836593508720398,0.836593508720398,0.0,103.1204833984375,73.0,37117.9140625,0.0,1464.4114990234375,1.0,280.0334777832031,282.42657470703125,291.60992431640625,293.5155944824219,293.1499938964844,293.1499938964844,280.3500061035156,37302.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963720560073853,1.0,0.0,0.0,3.697389841079712,3.6974127292633057,7.291033057299501e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6102.64599609375,0.0,1121.9906005859375,2371.396484375,0.0,2438.30322265625,0.7536144852638245,1.0,0.0,3.0,1.0,0.0
12306000,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582458496094,0.9170522689819336,0.3790450394153595,0.3419336676597595,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.8944730162620544,0.3535900115966797,0.3358513116836548,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581848144531,0.904769003391266,0.3654340505599975,0.2564391195774078,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85772705078125,0.8361788392066956,0.2877132594585418,0.2739268839359283,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8569030761719,0.7565622329711914,0.2116274386644363,0.9598796963691713,283.8582763671875,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.0935363769531,283.86151123046875,1.0,0.4861474931240082,1.0,1.0,0.0,1.0,-2.602783441543579,2.60277795791626,5.440216682472965e-06,2.00713849067688,0.836593508720398,0.836593508720398,0.0,103.1204833984375,73.0,37117.9140625,0.0,1464.4114990234375,1.0,280.0334777832031,282.42657470703125,291.60992431640625,293.5155944824219,293.1499938964844,293.1499938964844,280.3500061035156,37302.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963720560073853,1.0,0.0,0.0,3.697389841079712,3.6974127292633057,7.291033057299501e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6102.64599609375,0.0,1121.9906005859375,2371.396484375,0.0,2438.30322265625,0.7536144852638245,1.0,0.0,3.0,1.0,0.0
12306060,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07098388671875,0.9609832167625428,0.3796781301498413,0.3419404923915863,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07086181640625,0.9377764463424684,0.3553804159164428,0.3369448482990265,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709228515625,0.9487867951393129,0.366392582654953,0.2566647827625274,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704650878906,0.8712735772132874,0.2891206741333008,0.2746645808219909,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696716308594,0.7889524698257446,0.2123882174491882,0.9604591727256776,284.0710144042969,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.1115417480469,284.07421875,1.0,0.4776542484760284,1.0,1.0,0.0,1.0,-2.605956077575684,2.6059505939483643,5.453186076920247e-06,2.0094361305236816,0.8265292644500732,0.8265292644500732,0.0,90.39331817626952,61.0,35932.5625,0.0,1412.1331787109375,1.0,280.3326416015625,282.6841125488281,291.6021423339844,293.4482116699219,293.1499938964844,293.1499938964844,280.6499938964844,37143.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799694538116455,1.0,0.0,0.0,3.64157772064209,3.6415998935699454,7.072577545841341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6016.16943359375,0.0,1079.0987548828125,2371.396484375,0.0,2289.8662109375,0.7438492774963379,1.0,0.0,3.0,1.0,0.0
12306120,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07098388671875,0.9609832167625428,0.3796781301498413,0.3419404923915863,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07086181640625,0.9377764463424684,0.3553804159164428,0.3369448482990265,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709228515625,0.9487867951393129,0.366392582654953,0.2566647827625274,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704650878906,0.8712735772132874,0.2891206741333008,0.2746645808219909,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696716308594,0.7889524698257446,0.2123882174491882,0.9604591727256776,284.0710144042969,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.1115417480469,284.07421875,1.0,0.4776542484760284,1.0,1.0,0.0,1.0,-2.605956077575684,2.6059505939483643,5.453186076920247e-06,2.0094361305236816,0.8265292644500732,0.8265292644500732,0.0,90.39331817626952,61.0,35932.5625,0.0,1412.1331787109375,1.0,280.3326416015625,282.6841125488281,291.6021423339844,293.4482116699219,293.1499938964844,293.1499938964844,280.6499938964844,37143.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799694538116455,1.0,0.0,0.0,3.64157772064209,3.6415998935699454,7.072577545841341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6016.16943359375,0.0,1079.0987548828125,2371.396484375,0.0,2289.8662109375,0.7438492774963379,1.0,0.0,3.0,1.0,0.0
12306180,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27838134765625,0.9990000128746032,0.3807225525379181,0.3374221622943878,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.9876846075057985,0.3574195802211761,0.3383506834506988,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783508300781,0.9950894117355348,0.3676218390464782,0.2571362257003784,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779846191406,0.919634997844696,0.2907685339450836,0.2757062911987304,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773132324219,0.8295026421546936,0.2134149968624115,0.9626070857048036,284.2784118652344,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.12994384765625,284.28045654296875,1.0,0.4692485630512237,1.0,1.0,0.0,1.0,-2.6063199043273926,2.606314420700073,5.455094196804566e-06,2.0099070072174072,0.8191947937011719,0.8191947937011719,0.0,78.58175659179688,79.0,34761.37890625,0.0,1360.2950439453125,1.0,280.6318664550781,282.9377136230469,291.5892028808594,293.3818664550781,293.1499938964844,293.1499938964844,280.95001220703125,36944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659872174263,1.0,0.0,0.0,3.5953209400177,3.595342874526977,6.894042030580749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5933.3837890625,0.0,1043.939697265625,2371.396484375,0.0,2165.288818359375,0.7356980443000793,1.0,0.0,3.0,1.0,0.0
