time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306240,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27838134765625,0.9990000128746032,0.3807225525379181,0.3374221622943878,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.9876846075057985,0.3574195802211761,0.3383506834506988,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783508300781,0.9950894117355348,0.3676218390464782,0.2571362257003784,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779846191406,0.919634997844696,0.2907685339450836,0.2757062911987304,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773132324219,0.8295026421546936,0.2134149968624115,0.9626070857048036,284.2784118652344,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.12994384765625,284.28045654296875,1.0,0.4692485630512237,1.0,1.0,0.0,1.0,-2.6063199043273926,2.606314420700073,5.455094196804566e-06,2.0099070072174072,0.8191947937011719,0.8191947937011719,0.0,78.58175659179688,79.0,34761.37890625,0.0,1360.2950439453125,1.0,280.6318664550781,282.9377136230469,291.5892028808594,293.3818664550781,293.1499938964844,293.1499938964844,280.95001220703125,36944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659872174263,1.0,0.0,0.0,3.5953209400177,3.595342874526977,6.894042030580749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5933.3837890625,0.0,1043.939697265625,2371.396484375,0.0,2165.288818359375,0.7356980443000793,1.0,0.0,3.0,1.0,0.0
12306300,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9990000128746032,0.382649689912796,0.3316805958747864,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073791503906,0.9929047226905824,0.3584618270397186,0.3392618298530578,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9990000128746032,0.3682723939418793,0.2572426497936249,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4060363769531,0.9267421960830688,0.2916172742843628,0.2764385640621185,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033203125,0.8345268964767456,0.2139733284711837,0.9647644758224488,284.4078063964844,284.95001220703125,296.654052734375,288.6344909667969,296.6553955078125,297.1394348144531,284.41864013671875,1.0,0.4687575995922088,1.0,1.0,0.0,1.0,-2.604410409927368,2.604404926300049,5.446302566269878e-06,2.008038282394409,0.8168119788169861,0.8168119788169861,0.0,77.35955810546875,79.0,33819.1484375,0.0,1352.2342529296875,1.0,280.8716735839844,283.1097717285156,291.5560913085937,293.2638244628906,293.1499938964844,293.1499938964844,280.95001220703125,36832.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572641372680664,1.0,0.0,0.0,3.575746297836304,3.575767993927002,6.819176405770122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6044.7607421875,0.0,1029.1036376953125,2371.396484375,0.0,2088.619140625,0.7322511076927185,1.0,0.0,3.0,1.0,0.0
12306360,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.9990000128746032,0.3846515715122223,0.3321884274482727,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.993299663066864,0.3595831394195556,0.3403087258338928,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.9990000128746032,0.3690686225891113,0.2577203214168548,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739074707031,0.9273084998130798,0.2925366163253784,0.2772960960865021,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.8348736763000488,0.2146075814962387,0.9675286412239076,284.47442626953125,284.95001220703125,296.6224060058594,288.6215209960937,296.623779296875,297.1483459472656,284.4776916503906,1.0,0.4701609909534454,1.0,1.0,0.0,1.0,-2.611189365386963,2.611183881759644,5.474272256833501e-06,2.0130581855773926,0.8143525719642639,0.8143525719642639,0.0,77.68365478515625,97.0,33629.06640625,0.0,1362.4920654296875,1.0,280.9312438964844,283.1827392578125,291.566650390625,293.3039245605469,293.1499938964844,293.1499938964844,281.25,36726.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526372671127319,1.0,0.0,0.0,3.5595359802246094,3.559557676315308,6.757488790753996e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5849.025390625,0.0,1016.8279418945312,2371.396484375,0.0,2048.31005859375,0.7293301224708557,1.0,0.0,3.0,1.0,0.0
12306420,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.9990000128746032,0.3859580457210541,0.34649857878685,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9834340810775756,0.361937403678894,0.3425894975662231,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.9900180101394652,0.3706140518188476,0.2592068016529083,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.914279580116272,0.2944735884666443,0.2791938185691833,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.8253748416900635,0.2159649729728698,0.973991334438324,284.68707275390625,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.1647033691406,284.6908874511719,1.0,0.4777792394161224,1.0,1.0,0.0,1.0,-2.6430258750915527,2.6430201530456543,5.608226274489425e-06,2.0374326705932617,0.8124718070030212,0.8124718070030212,0.0,81.74976348876953,115.0,32767.931640625,0.0,1422.7119140625,1.0,281.2307434082031,283.43853759765625,291.5443115234375,293.2354736328125,293.1499938964844,293.1499938964844,281.54998779296875,36471.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399598360061646,1.0,0.0,0.0,3.536076068878174,3.536097288131714,6.668708465440432e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5781.52734375,0.0,998.508544921875,2371.396484375,0.0,1939.2381591796875,0.7250370979309082,1.0,0.0,3.0,1.0,0.0
12306480,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.9990000128746032,0.3859580457210541,0.34649857878685,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9834340810775756,0.361937403678894,0.3425894975662231,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.9900180101394652,0.3706140518188476,0.2592068016529083,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.914279580116272,0.2944735884666443,0.2791938185691833,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.8253748416900635,0.2159649729728698,0.973991334438324,284.68707275390625,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.1647033691406,284.6908874511719,1.0,0.4777792394161224,1.0,1.0,0.0,1.0,-2.6430258750915527,2.6430201530456543,5.608226274489425e-06,2.0374326705932617,0.8124718070030212,0.8124718070030212,0.0,81.74976348876953,115.0,32767.931640625,0.0,1422.7119140625,1.0,281.2307434082031,283.43853759765625,291.5443115234375,293.2354736328125,293.1499938964844,293.1499938964844,281.54998779296875,36471.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399598360061646,1.0,0.0,0.0,3.536076068878174,3.536097288131714,6.668708465440432e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5781.52734375,0.0,998.508544921875,2371.396484375,0.0,1939.2381591796875,0.7250370979309082,1.0,0.0,3.0,1.0,0.0
12306540,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9623923301696776,0.3854871094226837,0.3473001718521118,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9425073266029358,0.3643617630004883,0.3452922999858856,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.950243353843689,0.3722787499427795,0.2606644630432129,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8751721978187561,0.2964566946029663,0.2814894616603851,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7919326424598694,0.2173131555318832,0.9821168780326844,284.8916015625,284.95001220703125,296.4880676269531,288.5673217773437,296.4895324707031,297.1795349121094,284.8945007324219,1.0,0.4884747862815857,1.0,1.0,0.0,1.0,-2.661444902420044,2.661439180374145,5.68707037018612e-06,2.0518274307250977,0.8132899403572083,0.8132899403572083,0.0,93.3485336303711,133.0,31883.015625,0.0,1500.18310546875,1.0,281.53045654296875,283.685791015625,291.5231018066406,293.1727905273437,293.1499938964844,293.1499938964844,281.8500061035156,36207.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286665439605713,1.0,0.0,0.0,3.5256526470184326,3.5256738662719727,6.629451831940969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5715.2255859375,0.0,989.3467407226562,2371.396484375,0.0,1843.9072265625,0.7229587435722351,1.0,0.0,3.0,1.0,0.0
12306600,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9623923301696776,0.3854871094226837,0.3473001718521118,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9425073266029358,0.3643617630004883,0.3452922999858856,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.950243353843689,0.3722787499427795,0.2606644630432129,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8751721978187561,0.2964566946029663,0.2814894616603851,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7919326424598694,0.2173131555318832,0.9821168780326844,284.8916015625,284.95001220703125,296.4880676269531,288.5673217773437,296.4895324707031,297.1795349121094,284.8945007324219,1.0,0.4884747862815857,1.0,1.0,0.0,1.0,-2.661444902420044,2.661439180374145,5.68707037018612e-06,2.0518274307250977,0.8132899403572083,0.8132899403572083,0.0,93.3485336303711,133.0,31883.015625,0.0,1500.18310546875,1.0,281.53045654296875,283.685791015625,291.5231018066406,293.1727905273437,293.1499938964844,293.1499938964844,281.8500061035156,36207.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286665439605713,1.0,0.0,0.0,3.5256526470184326,3.5256738662719727,6.629451831940969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5715.2255859375,0.0,989.3467407226562,2371.396484375,0.0,1843.9072265625,0.7229587435722351,1.0,0.0,3.0,1.0,0.0
12306660,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9184463024139404,0.3862839043140411,0.348305881023407,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9010969996452332,0.3668641448020935,0.3481561839580536,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9073551297187804,0.3740661144256592,0.2622750103473663,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8418110013008118,0.298498660326004,0.2839281857013702,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7608288526535034,0.218691736459732,0.990759015083313,285.0923156738281,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.1929016113281,285.0949401855469,1.0,0.5009579062461853,1.0,1.0,0.0,1.0,-2.6813435554504395,2.681337833404541,5.7723186728253495e-06,2.067115306854248,0.8167566061019897,0.8167566061019897,0.0,107.5556640625,151.0,31077.361328125,0.0,1592.676025390625,1.0,281.8303527832031,283.9300537109375,291.49920654296875,293.11016845703125,293.1499938964844,293.1499938964844,282.1499938964844,35944.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182031869888306,1.0,0.0,0.0,3.5280261039733887,3.5280473232269287,6.638380796175625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5652.58837890625,0.0,989.0916137695312,2371.396484375,0.0,1757.2628173828125,0.7230724692344666,1.0,0.0,3.0,1.0,0.0
12306720,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9184463024139404,0.3862839043140411,0.348305881023407,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9010969996452332,0.3668641448020935,0.3481561839580536,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9073551297187804,0.3740661144256592,0.2622750103473663,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8418110013008118,0.298498660326004,0.2839281857013702,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7608288526535034,0.218691736459732,0.990759015083313,285.0923156738281,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.1929016113281,285.0949401855469,1.0,0.5009579062461853,1.0,1.0,0.0,1.0,-2.6813435554504395,2.681337833404541,5.7723186728253495e-06,2.067115306854248,0.8167566061019897,0.8167566061019897,0.0,107.5556640625,151.0,31077.361328125,0.0,1592.676025390625,1.0,281.8303527832031,283.9300537109375,291.49920654296875,293.11016845703125,293.1499938964844,293.1499938964844,282.1499938964844,35944.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182031869888306,1.0,0.0,0.0,3.5280261039733887,3.5280473232269287,6.638380796175625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5652.58837890625,0.0,989.0916137695312,2371.396484375,0.0,1757.2628173828125,0.7230724692344666,1.0,0.0,3.0,1.0,0.0
12306780,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8843231797218323,0.3875944316387176,0.3499501347541809,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8699842095375061,0.3694579601287842,0.3511641323566437,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.8752106428146362,0.3759805560111999,0.2640190422534942,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.8152143955230713,0.3006116449832916,0.2864921391010284,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.7363755702972412,0.220127522945404,0.999925136566162,285.2882080078125,284.95001220703125,296.343505859375,288.5101318359375,296.34503173828125,297.2052307128906,285.29058837890625,1.0,0.5144817233085632,1.0,1.0,0.0,1.0,-2.7031242847442627,2.703118324279785,5.866408173460513e-06,2.083873987197876,0.8228037357330322,0.8228037357330322,0.0,123.36644744873048,169.0,30286.203125,0.0,1696.6446533203125,1.0,282.1304931640625,284.16845703125,291.4725952148437,293.0458374023437,293.1499938964844,293.1499938964844,282.45001220703125,35691.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081826329231262,1.0,0.0,0.0,3.542759656906128,3.542780876159668,6.693942395941122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5590.66650390625,0.0,997.5087890625,2371.396484375,0.0,1675.917724609375,0.7253170013427734,1.0,0.0,3.0,1.0,0.0
12306840,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8843231797218323,0.3875944316387176,0.3499501347541809,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8699842095375061,0.3694579601287842,0.3511641323566437,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.8752106428146362,0.3759805560111999,0.2640190422534942,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.8152143955230713,0.3006116449832916,0.2864921391010284,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.7363755702972412,0.220127522945404,0.999925136566162,285.2882080078125,284.95001220703125,296.343505859375,288.5101318359375,296.34503173828125,297.2052307128906,285.29058837890625,1.0,0.5144817233085632,1.0,1.0,0.0,1.0,-2.7031242847442627,2.703118324279785,5.866408173460513e-06,2.083873987197876,0.8228037357330322,0.8228037357330322,0.0,123.36644744873048,169.0,30286.203125,0.0,1696.6446533203125,1.0,282.1304931640625,284.16845703125,291.4725952148437,293.0458374023437,293.1499938964844,293.1499938964844,282.45001220703125,35691.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081826329231262,1.0,0.0,0.0,3.542759656906128,3.542780876159668,6.693942395941122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5590.66650390625,0.0,997.5087890625,2371.396484375,0.0,1675.917724609375,0.7253170013427734,1.0,0.0,3.0,1.0,0.0
12306900,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8701435923576355,0.3883483707904815,0.3508558869361877,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.8568379282951355,0.3707925975322723,0.3526948690414428,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.8615875840187073,0.3769854307174682,0.2649147510528564,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8029490113258362,0.3016972839832306,0.2877979576587677,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7260915637016296,0.2208682000637054,1.004623293876648,285.435546875,284.95001220703125,296.3060913085937,288.4954528808594,296.3076477050781,297.2110595703125,285.4473571777344,1.0,0.52146315574646,1.0,1.0,0.0,1.0,-2.7143430709838867,2.714337110519409,5.915180736337788e-06,2.0925116539001465,0.8274425864219666,0.8274425864219666,0.0,131.71763610839844,169.0,29722.2890625,0.0,1751.7891845703125,1.0,282.3702087402344,284.3449401855469,291.4351501464844,292.9368896484375,293.1499938964844,293.1499938964844,282.45001220703125,35552.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011260390281677,1.0,0.0,0.0,3.5545098781585693,3.5545310974121094,6.738418960594572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5702.88134765625,0.0,1004.7315673828124,2371.396484375,0.0,1619.6507568359375,0.7272162437438965,1.0,0.0,3.0,1.0,0.0
12306960,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.857848584651947,0.3892697691917419,0.351951003074646,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8454843759536743,0.3722365796566009,0.3543477058410644,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8498050570487976,0.3781192600727081,0.2659177482128143,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.7917065024375916,0.3028740286827087,0.2892039120197296,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.7168101072311401,0.221681460738182,1.0096851587295532,285.50555419921875,284.95001220703125,296.26824951171875,288.4806823730469,296.2698059082031,297.2175598144531,285.5081481933594,1.0,0.5285665988922119,1.0,1.0,0.0,1.0,-2.726621627807617,2.72661566734314,5.968779987597372e-06,2.101959466934204,0.8319026827812195,0.8319026827812195,0.0,140.16464233398438,157.0,29685.400390625,0.0,1809.4246826171875,1.0,282.43084716796875,284.4129943847656,291.4465637207031,292.98785400390625,293.1499938964844,293.1499938964844,282.75,35431.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986807584762573,1.0,0.0,0.0,3.56999135017395,3.5700125694274902,6.797243941036868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5538.52587890625,0.0,1014.7537841796876,2371.396484375,0.0,1600.3572998046875,0.7297106385231018,1.0,0.0,3.0,1.0,0.0
12307020,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.852835476398468,0.391327828168869,0.3538652062416076,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8414557576179504,0.3752846717834472,0.3573175370693207,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.845256507396698,0.3805701434612274,0.2676892876625061,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.7876619696617126,0.3053660988807678,0.2916628718376159,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.7132787704467773,0.2234277129173278,1.0180699825286863,285.7236633300781,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.23077392578125,285.7258605957031,1.0,0.533811628818512,1.0,1.0,0.0,1.0,-2.7476556301116943,2.747649669647217,6.061301974114031e-06,2.118210792541504,0.8439555168151855,0.8439555168151855,0.0,145.29307556152344,145.0,29101.73828125,0.0,1865.5469970703125,1.0,282.7313537597656,284.6539306640625,291.4225769042969,292.9358825683594,293.1499938964844,293.1499938964844,283.04998779296875,35186.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690396249294281,1.0,0.0,0.0,3.609169006347656,3.609190464019776,6.947250881239597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5488.72314453125,0.0,1040.933837890625,2371.396484375,0.0,1535.8017578125,0.7361907362937927,1.0,0.0,3.0,1.0,0.0
12307080,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.852835476398468,0.391327828168869,0.3538652062416076,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8414557576179504,0.3752846717834472,0.3573175370693207,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.845256507396698,0.3805701434612274,0.2676892876625061,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.7876619696617126,0.3053660988807678,0.2916628718376159,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.7132787704467773,0.2234277129173278,1.0180699825286863,285.7236633300781,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.23077392578125,285.7258605957031,1.0,0.533811628818512,1.0,1.0,0.0,1.0,-2.7476556301116943,2.747649669647217,6.061301974114031e-06,2.118210792541504,0.8439555168151855,0.8439555168151855,0.0,145.29307556152344,145.0,29101.73828125,0.0,1865.5469970703125,1.0,282.7313537597656,284.6539306640625,291.4225769042969,292.9358825683594,293.1499938964844,293.1499938964844,283.04998779296875,35186.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690396249294281,1.0,0.0,0.0,3.609169006347656,3.609190464019776,6.947250881239597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5488.72314453125,0.0,1040.933837890625,2371.396484375,0.0,1535.8017578125,0.7361907362937927,1.0,0.0,3.0,1.0,0.0
12307140,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8590942621231079,0.3937295377254486,0.355813205242157,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8482021689414978,0.3786149322986603,0.3602544367313385,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8516544699668884,0.3833334445953369,0.2694599032402038,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93670654296875,0.7944729328155518,0.308113157749176,0.2940615117549896,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.7190102934837341,0.2254068404436111,1.0260589122772217,285.9370422363281,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.2450866699219,285.93902587890625,1.0,0.5346218347549438,1.0,1.0,0.0,1.0,-2.768137216567993,2.7681310176849365,6.151968136691721e-06,2.133984088897705,0.8588240146636963,0.8588240146636963,0.0,142.86441040039062,133.0,28506.1953125,0.0,1885.9248046875,1.0,283.03204345703125,284.8901062011719,291.39556884765625,292.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,34973.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827272772789001,1.0,0.0,0.0,3.658552408218384,3.658574342727661,7.138667115214048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5583.19970703125,0.0,1075.384765625,2371.396484375,0.0,1477.197509765625,0.7424916625022888,1.0,0.0,3.0,1.0,0.0
12307200,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8590942621231079,0.3937295377254486,0.355813205242157,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8482021689414978,0.3786149322986603,0.3602544367313385,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8516544699668884,0.3833334445953369,0.2694599032402038,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93670654296875,0.7944729328155518,0.308113157749176,0.2940615117549896,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.7190102934837341,0.2254068404436111,1.0260589122772217,285.9370422363281,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.2450866699219,285.93902587890625,1.0,0.5346218347549438,1.0,1.0,0.0,1.0,-2.768137216567993,2.7681310176849365,6.151968136691721e-06,2.133984088897705,0.8588240146636963,0.8588240146636963,0.0,142.86441040039062,133.0,28506.1953125,0.0,1885.9248046875,1.0,283.03204345703125,284.8901062011719,291.39556884765625,292.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,34973.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827272772789001,1.0,0.0,0.0,3.658552408218384,3.658574342727661,7.138667115214048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5583.19970703125,0.0,1075.384765625,2371.396484375,0.0,1477.197509765625,0.7424916625022888,1.0,0.0,3.0,1.0,0.0
12307260,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8683403730392456,0.3953007459640503,0.3571324944496155,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8577260375022888,0.3810168504714966,0.362376868724823,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8609433770179749,0.3852661252021789,0.2707138061523437,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.803902804851532,0.3101058602333069,0.295788824558258,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7267107367515564,0.2268618792295456,1.0317838191986084,286.00958251953125,284.95001220703125,296.0540466308594,288.39764404296875,296.0556335449219,297.2538757324219,286.0108947753906,1.0,0.5334276556968689,1.0,1.0,0.0,1.0,-2.7827394008636475,2.782733201980591,6.217096142790979e-06,2.1452653408050537,0.8701834678649902,0.8701834678649902,0.0,138.27601623535156,133.0,28293.224609375,0.0,1887.036376953125,1.0,283.1368713378906,284.9715270996094,291.401123046875,292.892578125,293.1499938964844,293.1499938964844,283.1499938964844,34545.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838463544845581,1.0,0.0,0.0,3.68001389503479,3.6800358295440674,7.222664635264664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5649.66552734375,0.0,1088.087646484375,2371.396484375,0.0,1485.6781005859375,0.7474035620689392,1.0,0.0,3.0,1.0,0.0
12307320,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.871871829032898,0.3957065343856811,0.357474684715271,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.8613604307174683,0.3817222416400909,0.3629995286464691,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.8644961714744568,0.385808914899826,0.2710660994052887,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.8074215054512024,0.3106909394264221,0.2962933480739593,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.7295698523521423,0.2272878587245941,1.0334371328353882,286.01318359375,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2559509277344,286.01336669921875,1.0,0.5328006148338318,1.0,1.0,0.0,1.0,-2.786916971206665,2.7869107723236084,6.235796718101483e-06,2.1484949588775635,0.8736559748649597,0.8736559748649597,0.0,136.51040649414062,121.0,28287.6015625,0.0,1885.197265625,1.0,283.1435546875,284.9748840332031,291.4056091308594,292.9071350097656,293.1499938964844,293.1499938964844,283.1499938964844,34488.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685492992401123,1.0,0.0,0.0,3.690220355987549,3.690242290496826,7.262784151862434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5657.3203125,0.0,1095.28369140625,2371.396484375,0.0,1498.201171875,0.7461034059524536,1.0,0.0,3.0,1.0,0.0
12307380,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8887706398963928,0.3968421518802643,0.3583520650863647,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8788691163063049,0.384257823228836,0.3651805222034454,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8815894722938538,0.3876039683818817,0.2721814811229706,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.8230615854263306,0.3127807378768921,0.2980394661426544,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7431187033653259,0.2287788838148117,1.0389580726623535,286.0082397460937,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2603759765625,286.0074768066406,1.0,0.5291908979415894,1.0,1.0,0.0,1.0,-2.8006722927093506,2.800666093826294,6.2975641412776895e-06,2.1591267585754395,0.887772262096405,0.887772262096405,0.0,128.290771484375,109.0,28229.341796875,0.0,1867.5911865234373,1.0,283.149658203125,284.9732971191406,291.3978881835937,292.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,33760.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938424110412598,1.0,0.0,0.0,3.701600790023804,3.701622724533081,7.307649525500892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5657.703125,0.0,1098.3089599609375,2371.396484375,0.0,1562.5015869140625,0.746772825717926,1.0,0.0,3.0,1.0,0.0
12307440,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8887706398963928,0.3968421518802643,0.3583520650863647,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8788691163063049,0.384257823228836,0.3651805222034454,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8815894722938538,0.3876039683818817,0.2721814811229706,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.8230615854263306,0.3127807378768921,0.2980394661426544,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7431187033653259,0.2287788838148117,1.0389580726623535,286.0082397460937,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2603759765625,286.0074768066406,1.0,0.5291908979415894,1.0,1.0,0.0,1.0,-2.8006722927093506,2.800666093826294,6.2975641412776895e-06,2.1591267585754395,0.887772262096405,0.887772262096405,0.0,128.290771484375,109.0,28229.341796875,0.0,1867.5911865234373,1.0,283.149658203125,284.9732971191406,291.3978881835937,292.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,33760.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938424110412598,1.0,0.0,0.0,3.701600790023804,3.701622724533081,7.307649525500892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5657.703125,0.0,1098.3089599609375,2371.396484375,0.0,1562.5015869140625,0.746772825717926,1.0,0.0,3.0,1.0,0.0
12307500,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.8987237811088562,0.3971948623657226,0.3585383296012878,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.8892396092414856,0.3853587806224823,0.3660712242126465,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.8917034268379211,0.3883090913295746,0.2725688517093658,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.8318694829940796,0.3136756420135498,0.2987344264984131,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.7511584758758545,0.2293911129236221,1.0409849882125854,286.0050354003906,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.26080322265625,286.0044860839844,1.0,0.5268759727478027,1.0,1.0,0.0,1.0,-2.805705308914185,2.805699110031128,6.320209195109783e-06,2.1630024909973145,0.8947746157646179,0.8947746157646179,0.0,123.74298858642578,109.0,28172.693359375,0.0,1853.729248046875,1.0,283.1499328613281,284.9735107421875,291.3791809082031,292.9044494628906,293.1499938964844,293.1499938964844,283.1499938964844,33188.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971614956855774,1.0,0.0,0.0,3.6935431957244873,3.6935651302337646,7.27587007531838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5648.7685546875,0.0,1087.9296875,2371.396484375,0.0,1588.42431640625,0.7472466230392456,1.0,0.0,3.0,1.0,0.0
12307560,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.9102125763893129,0.3974731862545013,0.3586347699165344,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.9009031057357788,0.386393278837204,0.3668795824050903,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.9030833840370178,0.3889403343200683,0.2728885412216186,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8417816162109375,0.3145076036453247,0.2993519008159637,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7603402137756348,0.2299416363239288,1.0426594018936155,285.9970397949219,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.2605285644531,285.99627685546875,1.0,0.5242971777915955,1.0,1.0,0.0,1.0,-2.809932947158813,2.8099265098571777,6.339240371744381e-06,2.166248321533203,0.9016757607460022,0.9016757607460022,0.0,118.94479370117188,97.0,28129.033203125,0.0,1837.357421875,1.0,283.1499938964844,284.96728515625,291.3564147949219,292.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,32925.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699463963508606,1.0,0.0,0.0,3.701204538345337,3.701226234436035,7.306084626179654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5639.5322265625,0.0,1091.6739501953125,2371.396484375,0.0,1606.5252685546875,0.7452788352966309,1.0,0.0,3.0,1.0,0.0
12307620,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.9405171871185304,0.3979226946830749,0.3586724996566772,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.9314506649971008,0.3883511126041412,0.3683390021324157,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.93324214220047,0.3900841176509857,0.2734026610851288,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8663560152053833,0.3160596787929535,0.3004327714443207,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.7830409407615662,0.2309210449457168,1.045255184173584,285.98681640625,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.2589416503906,285.986083984375,1.0,0.518536388874054,1.0,1.0,0.0,1.0,-2.816770553588867,2.8167641162872314,6.370033133862307e-06,2.171475648880005,0.9154482483863832,0.9154482483863832,0.0,108.74835205078124,85.0,28000.181640625,0.0,1799.06787109375,1.0,283.1499938964844,284.96337890625,291.3085021972656,292.828125,293.1499938964844,293.1499938964844,283.1499938964844,32028.88671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011820673942566,1.0,0.0,0.0,3.6919445991516113,3.6919660568237305,7.26957296137698e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5617.55712890625,0.0,1077.96044921875,2371.396484375,0.0,1620.0943603515625,0.7481693625450134,1.0,0.0,3.0,1.0,0.0
12307680,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.9405171871185304,0.3979226946830749,0.3586724996566772,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.9314506649971008,0.3883511126041412,0.3683390021324157,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.93324214220047,0.3900841176509857,0.2734026610851288,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8663560152053833,0.3160596787929535,0.3004327714443207,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.7830409407615662,0.2309210449457168,1.045255184173584,285.98681640625,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.2589416503906,285.986083984375,1.0,0.518536388874054,1.0,1.0,0.0,1.0,-2.816770553588867,2.8167641162872314,6.370033133862307e-06,2.171475648880005,0.9154482483863832,0.9154482483863832,0.0,108.74835205078124,85.0,28000.181640625,0.0,1799.06787109375,1.0,283.1499938964844,284.96337890625,291.3085021972656,292.828125,293.1499938964844,293.1499938964844,283.1499938964844,32028.88671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011820673942566,1.0,0.0,0.0,3.6919445991516113,3.6919660568237305,7.26957296137698e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5617.55712890625,0.0,1077.96044921875,2371.396484375,0.0,1620.0943603515625,0.7481693625450134,1.0,0.0,3.0,1.0,0.0
12307740,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.9764411449432372,0.3981983959674835,0.3585516512393951,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.9699009656906128,0.3901587128639221,0.3696437478065491,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.9707947969436646,0.3910632729530334,0.2737942039966583,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8996791243553162,0.3174667656421661,0.3013612627983093,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8127650618553162,0.2317509204149246,1.0470914840698242,285.9569091796875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.2561340332031,285.95574951171875,1.0,0.5121805667877197,1.0,1.0,0.0,1.0,-2.821988582611084,2.821982145309448,6.393556304828962e-06,2.175452709197998,0.92866849899292,0.92866849899292,0.0,97.9970932006836,103.0,27923.244140625,0.0,1755.4259033203125,1.0,283.1499938964844,284.93438720703125,291.2689514160156,292.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,32273.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008815407752991,1.0,0.0,0.0,3.74328351020813,3.7433054447174072,7.473154823856021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5601.6005859375,0.0,1118.5521240234375,2371.396484375,0.0,1617.716796875,0.7578802704811096,1.0,0.0,3.0,1.0,0.0
12307800,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.9764411449432372,0.3981983959674835,0.3585516512393951,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.9699009656906128,0.3901587128639221,0.3696437478065491,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.9707947969436646,0.3910632729530334,0.2737942039966583,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8996791243553162,0.3174667656421661,0.3013612627983093,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8127650618553162,0.2317509204149246,1.0470914840698242,285.9569091796875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.2561340332031,285.95574951171875,1.0,0.5121805667877197,1.0,1.0,0.0,1.0,-2.821988582611084,2.821982145309448,6.393556304828962e-06,2.175452709197998,0.92866849899292,0.92866849899292,0.0,97.9970932006836,103.0,27923.244140625,0.0,1755.4259033203125,1.0,283.1499938964844,284.93438720703125,291.2689514160156,292.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,32273.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008815407752991,1.0,0.0,0.0,3.74328351020813,3.7433054447174072,7.473154823856021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5601.6005859375,0.0,1118.5521240234375,2371.396484375,0.0,1617.716796875,0.7578802704811096,1.0,0.0,3.0,1.0,0.0
12307860,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9745831489562988,0.3982693552970886,0.3586868941783905,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9692162275314332,0.3918048441410064,0.3712550103664398,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9694371819496156,0.3918605446815491,0.274398922920227,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.8989355564117432,0.3187167048454284,0.3026017248630523,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.8118793964385986,0.2324192225933075,1.0503942966461182,285.9218139648437,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.2521057128906,285.92059326171875,1.0,0.5146315693855286,1.0,1.0,0.0,1.0,-2.8302700519561768,2.830263614654541,6.43092153040925e-06,2.181739330291748,0.9413752555847168,0.9413752555847168,0.0,98.89764404296876,121.0,27884.994140625,0.0,1772.5223388671875,1.0,283.1499938964844,284.8988037109375,291.23699951171875,292.7462158203125,293.1499938964844,293.1499938964844,283.1499938964844,32927.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000668048858643,1.0,0.0,0.0,3.814598798751831,3.8146214485168457,7.760617677377013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5589.49072265625,0.0,1179.111328125,2371.396484375,0.0,1611.280517578125,0.7715417146682739,1.0,0.0,3.0,1.0,0.0
12307920,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9745831489562988,0.3982693552970886,0.3586868941783905,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9692162275314332,0.3918048441410064,0.3712550103664398,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9694371819496156,0.3918605446815491,0.274398922920227,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.8989355564117432,0.3187167048454284,0.3026017248630523,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.8118793964385986,0.2324192225933075,1.0503942966461182,285.9218139648437,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.2521057128906,285.92059326171875,1.0,0.5146315693855286,1.0,1.0,0.0,1.0,-2.8302700519561768,2.830263614654541,6.43092153040925e-06,2.181739330291748,0.9413752555847168,0.9413752555847168,0.0,98.89764404296876,121.0,27884.994140625,0.0,1772.5223388671875,1.0,283.1499938964844,284.8988037109375,291.23699951171875,292.7462158203125,293.1499938964844,293.1499938964844,283.1499938964844,32927.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000668048858643,1.0,0.0,0.0,3.814598798751831,3.8146214485168457,7.760617677377013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5589.49072265625,0.0,1179.111328125,2371.396484375,0.0,1611.280517578125,0.7715417146682739,1.0,0.0,3.0,1.0,0.0
12307980,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.94829922914505,0.3981184065341949,0.3588987290859222,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.9436257481575012,0.3932715654373169,0.3729897737503052,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.9430953860282898,0.3924582898616791,0.275080144405365,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8759967684745789,0.319783091545105,0.3039634227752685,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.7910656929016113,0.2328877747058868,1.054211974143982,285.8855895996094,284.95001220703125,295.5662536621094,288.2121276855469,295.5677490234375,297.24676513671875,285.88433837890625,1.0,0.521559476852417,1.0,1.0,0.0,1.0,-2.83965277671814,2.839646339416504,6.473573193943594e-06,2.1889452934265137,0.9535916447639464,0.9535916447639464,0.0,107.2494888305664,139.0,27863.712890625,0.0,1827.5028076171875,1.0,283.1499938964844,284.8612365722656,291.2096862792969,292.7164611816406,293.1499938964844,293.1499938964844,283.04998779296875,33803.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995635032653809,1.0,0.0,0.0,3.895482063293457,3.895505428314209,8.093212500170921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5661.0888671875,0.0,1251.4488525390625,2371.396484375,0.0,1607.3099365234375,0.7861121892929077,1.0,0.0,3.0,1.0,0.0
12308040,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.94829922914505,0.3981184065341949,0.3588987290859222,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.9436257481575012,0.3932715654373169,0.3729897737503052,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.9430953860282898,0.3924582898616791,0.275080144405365,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8759967684745789,0.319783091545105,0.3039634227752685,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.7910656929016113,0.2328877747058868,1.054211974143982,285.8855895996094,284.95001220703125,295.5662536621094,288.2121276855469,295.5677490234375,297.24676513671875,285.88433837890625,1.0,0.521559476852417,1.0,1.0,0.0,1.0,-2.83965277671814,2.839646339416504,6.473573193943594e-06,2.1889452934265137,0.9535916447639464,0.9535916447639464,0.0,107.2494888305664,139.0,27863.712890625,0.0,1827.5028076171875,1.0,283.1499938964844,284.8612365722656,291.2096862792969,292.7164611816406,293.1499938964844,293.1499938964844,283.04998779296875,33803.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995635032653809,1.0,0.0,0.0,3.895482063293457,3.895505428314209,8.093212500170921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5661.0888671875,0.0,1251.4488525390625,2371.396484375,0.0,1607.3099365234375,0.7861121892929077,1.0,0.0,3.0,1.0,0.0
