time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308100,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.9302387833595276,0.3978568315505981,0.3589747250080108,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.9262264370918274,0.3938680291175842,0.3738474249839782,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.9252905249595642,0.3926020562648773,0.2754068672657013,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.861937940120697,0.3201901614665985,0.3046356439590454,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7779859900474548,0.2330038100481033,1.0560650825500488,285.8168640136719,284.95001220703125,295.5289001464844,288.1981506347656,295.5303649902344,297.2431335449219,285.8119506835937,1.0,0.5260609984397888,1.0,1.0,0.0,1.0,-2.8442041873931885,2.8441977500915527,6.494358785857912e-06,2.1924617290496826,0.9587060213088988,0.9587060213088988,0.0,113.16876220703124,139.0,28051.4765625,0.0,1863.359375,1.0,283.0715637207031,284.7823181152344,291.2179870605469,292.75604248046875,293.1499938964844,293.1499938964844,283.04998779296875,34328.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026604413986206,1.0,0.0,0.0,3.938396692276001,3.93842077255249,8.272513127849379e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5618.8232421875,0.0,1291.4549560546875,2371.396484375,0.0,1631.8116455078125,0.7924869656562805,1.0,0.0,3.0,1.0,0.0
12308160,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.9113069176673888,0.3974131643772125,0.3588906526565552,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.908330261707306,0.3943257331848144,0.3745936155319214,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.9070921540260316,0.392589122056961,0.275635689496994,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.847671389579773,0.3204710781574249,0.3052130043506622,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.7645518183708191,0.2330043017864227,1.0575445890426636,285.77978515625,284.95001220703125,295.49200439453125,288.18438720703125,295.49346923828125,297.2384033203125,285.77783203125,1.0,0.5309708714485168,1.0,1.0,0.0,1.0,-2.8477487564086914,2.847742319107056,6.510580078611383e-06,2.195204973220825,0.9638487100601196,0.9638487100601196,0.0,120.01203155517578,157.0,28043.638671875,0.0,1902.2071533203125,1.0,283.0543518066406,284.7465515136719,291.2035827636719,292.7310791015625,293.1499938964844,293.1499938964844,282.75,34634.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704699695110321,1.0,0.0,0.0,3.967628717422485,3.9676530361175537,8.395771260438778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5852.8974609375,0.0,1318.7584228515625,2371.396484375,0.0,1648.0380859375,0.7979291677474976,1.0,0.0,3.0,1.0,0.0
12308220,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8776505589485168,0.3954434990882873,0.3580495715141296,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8764921426773071,0.3944300711154938,0.3755777776241302,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8746267557144165,0.3916454911231994,0.275659829378128,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299072265625,0.8205135464668274,0.3203229010105133,0.3059285581111908,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.7391329407691956,0.2323974370956421,1.058740735054016,285.52935791015625,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.22271728515625,285.5259704589844,1.0,0.5414039492607117,1.0,1.0,0.0,1.0,-2.8502559661865234,2.8502492904663086,6.522189778479515e-06,2.1972014904022217,0.969604790210724,0.969604790210724,0.0,135.85862731933594,175.0,28602.267578125,0.0,1983.2330322265625,1.0,282.7629089355469,284.47314453125,291.21734619140625,292.80230712890625,293.1499938964844,293.1499938964844,282.45001220703125,35123.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205063700675964,1.0,0.0,0.0,4.00960111618042,4.009625911712647,8.574344292355818e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5917.4423828125,0.0,1359.0223388671875,2371.396484375,0.0,1776.189697265625,0.805770754814148,1.0,0.0,3.0,1.0,0.0
12308280,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8776505589485168,0.3954434990882873,0.3580495715141296,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8764921426773071,0.3944300711154938,0.3755777776241302,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8746267557144165,0.3916454911231994,0.275659829378128,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299072265625,0.8205135464668274,0.3203229010105133,0.3059285581111908,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.7391329407691956,0.2323974370956421,1.058740735054016,285.52935791015625,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.22271728515625,285.5259704589844,1.0,0.5414039492607117,1.0,1.0,0.0,1.0,-2.8502559661865234,2.8502492904663086,6.522189778479515e-06,2.1972014904022217,0.969604790210724,0.969604790210724,0.0,135.85862731933594,175.0,28602.267578125,0.0,1983.2330322265625,1.0,282.7629089355469,284.47314453125,291.21734619140625,292.80230712890625,293.1499938964844,293.1499938964844,282.45001220703125,35123.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205063700675964,1.0,0.0,0.0,4.00960111618042,4.009625911712647,8.574344292355818e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5917.4423828125,0.0,1359.0223388671875,2371.396484375,0.0,1776.189697265625,0.805770754814148,1.0,0.0,3.0,1.0,0.0
12308340,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.848102331161499,0.3925044536590576,0.3562747538089752,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8485243916511536,0.3936800360679626,0.3757566511631012,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.8460570573806763,0.3897691965103149,0.2750191390514374,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.794096052646637,0.3193993866443634,0.3059293925762176,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.7164117097854614,0.2310754358768463,1.0569173097610474,285.26873779296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.2010192871094,285.26531982421875,1.0,0.5519013404846191,1.0,1.0,0.0,1.0,-2.8453831672668457,2.845376491546631,6.499929440906271e-06,2.1934547424316406,0.9717792272567748,0.9717792272567748,0.0,153.60548400878906,163.0,29102.732421875,0.0,2061.41748046875,1.0,282.4629211425781,284.19189453125,291.1866760253906,292.80694580078125,293.1499938964844,293.1499938964844,282.1499938964844,35470.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348846197128296,1.0,0.0,0.0,4.035070896148682,4.035096168518066,8.683621786076401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5955.2841796875,0.0,1384.248046875,2371.396484375,0.0,1896.173095703125,0.8105729222297668,1.0,0.0,3.0,1.0,0.0
12308400,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.848102331161499,0.3925044536590576,0.3562747538089752,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8485243916511536,0.3936800360679626,0.3757566511631012,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.8460570573806763,0.3897691965103149,0.2750191390514374,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.794096052646637,0.3193993866443634,0.3059293925762176,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.7164117097854614,0.2310754358768463,1.0569173097610474,285.26873779296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.2010192871094,285.26531982421875,1.0,0.5519013404846191,1.0,1.0,0.0,1.0,-2.8453831672668457,2.845376491546631,6.499929440906271e-06,2.1934547424316406,0.9717792272567748,0.9717792272567748,0.0,153.60548400878906,163.0,29102.732421875,0.0,2061.41748046875,1.0,282.4629211425781,284.19189453125,291.1866760253906,292.80694580078125,293.1499938964844,293.1499938964844,282.1499938964844,35470.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348846197128296,1.0,0.0,0.0,4.035070896148682,4.035096168518066,8.683621786076401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5955.2841796875,0.0,1384.248046875,2371.396484375,0.0,1896.173095703125,0.8105729222297668,1.0,0.0,3.0,1.0,0.0
12308460,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8375968933105469,0.3891721367835998,0.3536008894443512,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8394358158111572,0.3924801647663116,0.3749674260616302,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.836283802986145,0.3874391615390777,0.2736489176750183,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7846626043319702,0.3180512189865112,0.3049952387809753,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7073755264282227,0.2293262928724289,1.0506941080093384,285.0219116210937,284.95001220703125,295.2804260253906,288.106689453125,295.2818298339844,297.17791748046875,285.0186767578125,1.0,0.5530893802642822,1.0,1.0,0.0,1.0,-2.8309812545776367,2.830974817276001,6.434318493120372e-06,2.1823620796203613,0.9707408547401428,0.9707408547401428,0.0,159.6443634033203,151.0,29639.98046875,-0.0,2066.8515625,1.0,282.1627502441406,283.91748046875,291.1444091796875,292.79052734375,293.1499938964844,293.1499938964844,281.8500061035156,35727.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452988624572754,1.0,0.0,0.0,4.048289775848389,4.048315048217773,8.740609587221115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5991.9189453125,0.0,1398.0986328125,2371.396484375,0.0,1984.9200439453125,0.8131349682807922,1.0,0.0,3.0,1.0,0.0
12308520,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8375968933105469,0.3891721367835998,0.3536008894443512,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8394358158111572,0.3924801647663116,0.3749674260616302,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.836283802986145,0.3874391615390777,0.2736489176750183,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7846626043319702,0.3180512189865112,0.3049952387809753,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7073755264282227,0.2293262928724289,1.0506941080093384,285.0219116210937,284.95001220703125,295.2804260253906,288.106689453125,295.2818298339844,297.17791748046875,285.0186767578125,1.0,0.5530893802642822,1.0,1.0,0.0,1.0,-2.8309812545776367,2.830974817276001,6.434318493120372e-06,2.1823620796203613,0.9707408547401428,0.9707408547401428,0.0,159.6443634033203,151.0,29639.98046875,-0.0,2066.8515625,1.0,282.1627502441406,283.91748046875,291.1444091796875,292.79052734375,293.1499938964844,293.1499938964844,281.8500061035156,35727.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452988624572754,1.0,0.0,0.0,4.048289775848389,4.048315048217773,8.740609587221115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5991.9189453125,0.0,1398.0986328125,2371.396484375,0.0,1984.9200439453125,0.8131349682807922,1.0,0.0,3.0,1.0,0.0
12308580,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8364696502685547,0.3858214318752289,0.3505804538726806,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8396834135055542,0.3911609649658203,0.3737159371376037,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8357794880867004,0.3850184977054596,0.2719551920890808,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7845836877822876,0.3165866434574127,0.3036032915115356,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7064290046691895,0.2274470627307891,1.0422266721725464,284.7900085449219,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.15655517578125,284.7867431640625,1.0,0.5494502782821655,1.0,1.0,0.0,1.0,-2.811964511871338,2.811958074569702,6.347960152197629e-06,2.1676082611083984,0.9667681455612184,0.9667681455612184,0.0,158.0203857421875,139.0,30237.01953125,-0.0,2027.86767578125,1.0,281.8626403808594,283.65093994140625,291.1097717285156,292.7821655273437,293.1499938964844,293.1499938964844,281.54998779296875,35931.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537243962287903,1.0,0.0,0.0,4.051882266998291,4.051907539367676,8.75613011430687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6035.6826171875,0.0,1402.9912109375,2371.396484375,0.0,2057.758056640625,0.8139531016349792,1.0,0.0,3.0,1.0,0.0
12308640,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8364696502685547,0.3858214318752289,0.3505804538726806,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8396834135055542,0.3911609649658203,0.3737159371376037,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8357794880867004,0.3850184977054596,0.2719551920890808,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7845836877822876,0.3165866434574127,0.3036032915115356,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7064290046691895,0.2274470627307891,1.0422266721725464,284.7900085449219,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.15655517578125,284.7867431640625,1.0,0.5494502782821655,1.0,1.0,0.0,1.0,-2.811964511871338,2.811958074569702,6.347960152197629e-06,2.1676082611083984,0.9667681455612184,0.9667681455612184,0.0,158.0203857421875,139.0,30237.01953125,-0.0,2027.86767578125,1.0,281.8626403808594,283.65093994140625,291.1097717285156,292.7821655273437,293.1499938964844,293.1499938964844,281.54998779296875,35931.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537243962287903,1.0,0.0,0.0,4.051882266998291,4.051907539367676,8.75613011430687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6035.6826171875,0.0,1402.9912109375,2371.396484375,0.0,2057.758056640625,0.8139531016349792,1.0,0.0,3.0,1.0,0.0
12308700,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.838082492351532,0.3841502666473388,0.3490448594093323,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.8419876098632812,0.3904840350151062,0.3730247318744659,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.837685227394104,0.3838002681732178,0.2710694372653961,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63153076171875,0.7867394089698792,0.3158394992351532,0.3028385639190674,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7079489231109619,0.2264944314956665,1.0376354455947876,284.6298522949219,284.95001220703125,295.1722106933594,288.0685729980469,295.1737060546875,297.1467590332031,284.6189270019531,1.0,0.5464717149734497,1.0,1.0,0.0,1.0,-2.801787137985229,2.801780939102173,6.301967914623674e-06,2.159705400466919,0.9630826115608216,0.9630826115608216,0.0,155.4324951171875,139.0,30876.775390625,-0.0,1998.98193359375,1.0,281.6138916015625,283.45458984375,291.12091064453125,292.8662109375,293.1499938964844,293.1499938964844,281.54998779296875,36029.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600797414779663,1.0,0.0,0.0,4.050504684448242,4.050529956817627,8.750176903049578e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5868.41015625,0.0,1402.5819091796875,2371.396484375,0.0,2113.272216796875,0.8137853145599365,1.0,0.0,3.0,1.0,0.0
12308760,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.8405328989028931,0.382422387599945,0.347370445728302,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606994628906,0.8451786041259766,0.38975390791893,0.3722155392169952,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.8404502272605896,0.3825314044952392,0.2700927257537842,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.7897731065750122,0.3150475621223449,0.3019725382328033,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618591308594,0.7102336883544922,0.2255072593688964,1.0326600074768066,284.56060791015625,284.95001220703125,295.1352233886719,288.0557861328125,295.13671875,297.136962890625,284.5574645996094,1.0,0.5429235100746155,1.0,1.0,0.0,1.0,-2.7906088829040527,2.790602445602417,6.25165694145835e-06,2.151031255722046,0.959745705127716,0.959745705127716,0.0,152.1363067626953,127.0,30847.318359375,-0.0,1965.3153076171875,1.0,281.56268310546875,283.38897705078125,291.0812072753906,292.7806701660156,293.1499938964844,293.1499938964844,281.25,36113.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615856528282166,1.0,0.0,0.0,4.04686450958252,4.046889781951904,8.734455718695244e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6083.26708984375,0.0,1400.0311279296875,2371.396484375,0.0,2126.494873046875,0.8132373690605164,1.0,0.0,3.0,1.0,0.0
12308820,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379211425781,0.8483196496963501,0.378993272781372,0.3440383374691009,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.337890625,0.8545303344726562,0.3882890045642853,0.3705593347549438,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379211425781,0.8488742709159851,0.3800069689750671,0.2681306600570678,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382568359375,0.7986977100372314,0.3134632706642151,0.3001981079578399,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.717022180557251,0.2235440611839294,1.022502064704895,284.3377990722656,284.95001220703125,295.0600280761719,288.030029296875,295.0615539550781,297.119384765625,284.33465576171875,1.0,0.5346627831459045,1.0,1.0,0.0,1.0,-2.767915964126587,2.7679097652435303,6.150122771941824e-06,2.1334123611450195,0.9498164653778076,0.9498164653778076,0.0,143.80250549316406,115.0,31540.486328125,-0.0,1889.978271484375,1.0,281.2627258300781,283.1360168457031,291.05792236328125,292.7894287109375,293.1499938964844,293.1499938964844,280.95001220703125,36288.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699388265609741,1.0,0.0,0.0,4.033568382263184,4.033593654632568,8.677156415615173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6138.7509765625,0.0,1389.68701171875,2371.396484375,0.0,2200.294921875,0.8110629320144653,1.0,0.0,3.0,1.0,0.0
12308880,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379211425781,0.8483196496963501,0.378993272781372,0.3440383374691009,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.337890625,0.8545303344726562,0.3882890045642853,0.3705593347549438,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379211425781,0.8488742709159851,0.3800069689750671,0.2681306600570678,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382568359375,0.7986977100372314,0.3134632706642151,0.3001981079578399,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.717022180557251,0.2235440611839294,1.022502064704895,284.3377990722656,284.95001220703125,295.0600280761719,288.030029296875,295.0615539550781,297.119384765625,284.33465576171875,1.0,0.5346627831459045,1.0,1.0,0.0,1.0,-2.767915964126587,2.7679097652435303,6.150122771941824e-06,2.1334123611450195,0.9498164653778076,0.9498164653778076,0.0,143.80250549316406,115.0,31540.486328125,-0.0,1889.978271484375,1.0,281.2627258300781,283.1360168457031,291.05792236328125,292.7894287109375,293.1499938964844,293.1499938964844,280.95001220703125,36288.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699388265609741,1.0,0.0,0.0,4.033568382263184,4.033593654632568,8.677156415615173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6138.7509765625,0.0,1389.68701171875,2371.396484375,0.0,2200.294921875,0.8110629320144653,1.0,0.0,3.0,1.0,0.0
12308940,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159362792969,0.8593709468841553,0.3755046129226684,0.3406100273132324,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.867327868938446,0.3867504298686981,0.368785947561264,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159362792969,0.8606203198432922,0.3774178028106689,0.2660897672176361,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11627197265625,0.8105829358100891,0.3118217885494232,0.2983208298683166,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170654296875,0.7259734869003296,0.2215547114610672,1.011984944343567,284.1158142089844,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.1035461425781,284.1127014160156,1.0,0.5253212451934814,1.0,1.0,0.0,1.0,-2.744317054748535,2.7443110942840576,6.045428108336637e-06,2.115095853805542,0.9369342923164368,0.9369342923164368,0.0,134.08554077148438,103.0,32193.763671875,-0.0,1807.92822265625,1.0,280.9629211425781,282.88531494140625,291.0342712402344,292.7979431152344,293.1499938964844,293.1499938964844,280.6499938964844,36474.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788085341453552,1.0,0.0,0.0,4.011487483978272,4.011512756347656,8.582413215663109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6193.10302734375,0.0,1371.7774658203125,2371.396484375,0.0,2279.44921875,0.807360827922821,1.0,0.0,3.0,1.0,0.0
12309000,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159362792969,0.8593709468841553,0.3755046129226684,0.3406100273132324,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.867327868938446,0.3867504298686981,0.368785947561264,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159362792969,0.8606203198432922,0.3774178028106689,0.2660897672176361,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11627197265625,0.8105829358100891,0.3118217885494232,0.2983208298683166,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170654296875,0.7259734869003296,0.2215547114610672,1.011984944343567,284.1158142089844,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.1035461425781,284.1127014160156,1.0,0.5253212451934814,1.0,1.0,0.0,1.0,-2.744317054748535,2.7443110942840576,6.045428108336637e-06,2.115095853805542,0.9369342923164368,0.9369342923164368,0.0,134.08554077148438,103.0,32193.763671875,-0.0,1807.92822265625,1.0,280.9629211425781,282.88531494140625,291.0342712402344,292.7979431152344,293.1499938964844,293.1499938964844,280.6499938964844,36474.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788085341453552,1.0,0.0,0.0,4.011487483978272,4.011512756347656,8.582413215663109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6193.10302734375,0.0,1371.7774658203125,2371.396484375,0.0,2279.44921875,0.807360827922821,1.0,0.0,3.0,1.0,0.0
12309060,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.8738162517547607,0.3719459474086761,0.337091714143753,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.8836855292320251,0.3851282000541687,0.3669056594371795,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.8758312463760376,0.3747515976428985,0.263974517583847,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957824707031,0.8245116472244263,0.3101143538951874,0.296353131532669,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.7371806502342224,0.2195332497358322,1.001187801361084,283.89532470703125,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.08917236328125,283.89227294921875,1.0,0.5152593851089478,1.0,1.0,0.0,1.0,-2.719947576522827,2.7199416160583496,5.938269623584347e-06,2.096186637878418,0.9211244583129884,0.9211244583129884,0.0,123.59905242919922,91.0,32805.14453125,-0.0,1722.480224609375,1.0,280.6632080078125,282.6376037597656,291.0079650878906,292.80224609375,293.1499938964844,293.1499938964844,280.3500061035156,36684.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876135110855103,1.0,0.0,0.0,3.97948956489563,3.979514598846436,8.446043580079277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6245.25537109375,0.0,1345.651123046875,2371.396484375,0.0,2358.75927734375,0.8019512891769409,1.0,0.0,3.0,1.0,0.0
12309120,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.8738162517547607,0.3719459474086761,0.337091714143753,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.8836855292320251,0.3851282000541687,0.3669056594371795,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.8758312463760376,0.3747515976428985,0.263974517583847,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957824707031,0.8245116472244263,0.3101143538951874,0.296353131532669,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.7371806502342224,0.2195332497358322,1.001187801361084,283.89532470703125,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.08917236328125,283.89227294921875,1.0,0.5152593851089478,1.0,1.0,0.0,1.0,-2.719947576522827,2.7199416160583496,5.938269623584347e-06,2.096186637878418,0.9211244583129884,0.9211244583129884,0.0,123.59905242919922,91.0,32805.14453125,-0.0,1722.480224609375,1.0,280.6632080078125,282.6376037597656,291.0079650878906,292.80224609375,293.1499938964844,293.1499938964844,280.3500061035156,36684.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876135110855103,1.0,0.0,0.0,3.97948956489563,3.979514598846436,8.446043580079277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6245.25537109375,0.0,1345.651123046875,2371.396484375,0.0,2358.75927734375,0.8019512891769409,1.0,0.0,3.0,1.0,0.0
12309180,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8922304511070251,0.3683235347270965,0.3334993124008178,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767578125,0.9040846228599548,0.3834243416786194,0.3649316132068634,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8950650691986084,0.3720121383666992,0.2617954015731811,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771240234375,0.8413971066474915,0.3083424270153045,0.2943077385425567,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6779479980469,0.7514585256576538,0.2174809128046035,0.9901718497276306,283.6766967773437,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.0760803222656,283.67364501953125,1.0,0.5046802759170532,1.0,1.0,0.0,1.0,-2.69494366645813,2.6949379444122314,5.8293303482059855e-06,2.0767910480499268,0.9024180769920348,0.9024180769920348,0.0,112.67971801757812,79.0,33472.33984375,-0.0,1635.5631103515625,1.0,280.3636779785156,282.4002990722656,290.9813537597656,292.8074035644531,293.1499938964844,293.1499938964844,280.04998779296875,36930.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962513566017151,1.0,0.0,0.0,3.9358184337615967,3.935842990875244,8.261685593424772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6301.83251953125,0.0,1310.2796630859375,2371.396484375,0.0,2437.20263671875,0.7945500612258911,1.0,0.0,3.0,1.0,0.0
12309240,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8922304511070251,0.3683235347270965,0.3334993124008178,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767578125,0.9040846228599548,0.3834243416786194,0.3649316132068634,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8950650691986084,0.3720121383666992,0.2617954015731811,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771240234375,0.8413971066474915,0.3083424270153045,0.2943077385425567,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6779479980469,0.7514585256576538,0.2174809128046035,0.9901718497276306,283.6766967773437,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.0760803222656,283.67364501953125,1.0,0.5046802759170532,1.0,1.0,0.0,1.0,-2.69494366645813,2.6949379444122314,5.8293303482059855e-06,2.0767910480499268,0.9024180769920348,0.9024180769920348,0.0,112.67971801757812,79.0,33472.33984375,-0.0,1635.5631103515625,1.0,280.3636779785156,282.4002990722656,290.9813537597656,292.8074035644531,293.1499938964844,293.1499938964844,280.04998779296875,36930.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962513566017151,1.0,0.0,0.0,3.9358184337615967,3.935842990875244,8.261685593424772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6301.83251953125,0.0,1310.2796630859375,2371.396484375,0.0,2437.20263671875,0.7945500612258911,1.0,0.0,3.0,1.0,0.0
12309300,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5288391113281,0.9033575654029846,0.3665156066417694,0.3317228555679321,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5285949707031,0.9170976877212524,0.3825621902942657,0.3639435172080993,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5287475585937,0.9066896438598632,0.370637834072113,0.2607108056545257,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5299987792969,0.8516548275947571,0.3074494898319244,0.293283611536026,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5331115722656,0.7602750658988953,0.2164569646120071,0.9846764206886292,283.5283508300781,284.95001220703125,294.786376953125,287.9383850097656,294.7880249023437,297.0702209472656,283.51715087890625,1.0,0.4992440640926361,1.0,1.0,0.0,1.0,-2.682483434677124,2.6824777126312256,5.775415047537536e-06,2.067123889923096,0.8915106654167175,0.8915106654167175,0.0,107.08319091796876,79.0,34194.53125,-0.0,1592.107177734375,1.0,280.1174621582031,282.22705078125,290.99249267578125,292.8950500488281,293.1499938964844,293.1499938964844,280.04998779296875,37078.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028013706207275,1.0,0.0,0.0,3.909034729003906,3.909059047698975,8.149624477482575e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6135.005859375,0.0,1288.9117431640625,2371.396484375,0.0,2497.0654296875,0.7899963855743408,1.0,0.0,3.0,1.0,0.0
12309360,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4615173339844,0.9164106249809264,0.3646503686904907,0.3298477530479431,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4614562988281,0.9320952892303468,0.3816452920436859,0.3628750443458557,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.46148681640625,0.9205409288406372,0.3692086338996887,0.2595623731613159,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4617919921875,0.8631701469421387,0.3065117299556732,0.2921954393386841,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4626159667969,0.7701888084411621,0.2154025733470916,0.9789859652519226,283.4613952636719,284.95001220703125,294.74627685546875,287.92510986328125,294.7479553222656,297.0641174316406,283.45849609375,1.0,0.4936990737915039,1.0,1.0,0.0,1.0,-2.6694207191467285,2.66941499710083,5.719180535379564e-06,2.0569982528686523,0.8808663487434387,0.8808663487434387,0.0,101.51458740234376,67.0,34101.75390625,-0.0,1548.31884765625,1.0,280.0642395019531,282.1697082519531,290.95477294921875,292.81201171875,293.1499938964844,293.1499938964844,280.3500061035156,37225.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048632740974426,1.0,0.0,0.0,3.8780455589294434,3.878069877624512,8.020923587537254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5774.3681640625,0.0,1264.32470703125,2371.396484375,0.0,2515.9716796875,0.7847640514373779,1.0,0.0,3.0,1.0,0.0
12309420,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62164306640625,0.9553928971290588,0.3627077341079712,0.3271515071392059,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6217041015625,0.9712217450141908,0.3811408877372741,0.3615166544914245,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6216735839844,0.9599786996841432,0.3678225576877594,0.2579164803028106,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214599609375,0.8966693878173828,0.3057343959808349,0.2906511425971985,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.7991458177566528,0.2141420096158981,0.9698458313941956,283.6217346191406,284.95001220703125,294.6655578613281,287.8984069824219,294.6672668457031,297.0634765625,283.6236267089844,1.0,0.4827000498771667,1.0,1.0,0.0,1.0,-2.649718999862671,2.6497132778167725,5.6345797929679975e-06,2.041577816009521,0.8643773198127747,0.8643773198127747,0.0,89.38456726074219,85.0,32643.73828125,-0.0,1466.1976318359375,1.0,280.3363647460937,282.3763732910156,290.80889892578125,292.5286560058594,293.1499938964844,293.1499938964844,280.6499938964844,37280.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782849907875061,1.0,0.0,0.0,3.81602931022644,3.816052913665772,7.766439011902548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5607.80322265625,0.0,1214.2994384765625,2371.396484375,0.0,2315.765625,0.7740789651870728,1.0,0.0,3.0,1.0,0.0
12309480,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62164306640625,0.9553928971290588,0.3627077341079712,0.3271515071392059,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6217041015625,0.9712217450141908,0.3811408877372741,0.3615166544914245,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6216735839844,0.9599786996841432,0.3678225576877594,0.2579164803028106,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214599609375,0.8966693878173828,0.3057343959808349,0.2906511425971985,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.7991458177566528,0.2141420096158981,0.9698458313941956,283.6217346191406,284.95001220703125,294.6655578613281,287.8984069824219,294.6672668457031,297.0634765625,283.6236267089844,1.0,0.4827000498771667,1.0,1.0,0.0,1.0,-2.649718999862671,2.6497132778167725,5.6345797929679975e-06,2.041577816009521,0.8643773198127747,0.8643773198127747,0.0,89.38456726074219,85.0,32643.73828125,-0.0,1466.1976318359375,1.0,280.3363647460937,282.3763732910156,290.80889892578125,292.5286560058594,293.1499938964844,293.1499938964844,280.6499938964844,37280.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782849907875061,1.0,0.0,0.0,3.81602931022644,3.816052913665772,7.766439011902548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5607.80322265625,0.0,1214.2994384765625,2371.396484375,0.0,2315.765625,0.7740789651870728,1.0,0.0,3.0,1.0,0.0
12309540,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210754394531,0.9612444043159484,0.3622786700725555,0.3264512121677398,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211364746094,0.9775726199150084,0.3820094168186188,0.3620023131370544,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.9661077857017516,0.3678571581840515,0.257695198059082,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.9027684330940248,0.306130439043045,0.2907291054725647,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.8038013577461243,0.2138849794864654,0.9674201011657716,283.8211975097656,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.07440185546875,283.8238525390625,1.0,0.4818403720855713,1.0,1.0,0.0,1.0,-2.646359443664551,2.6463537216186523,5.619975127046928e-06,2.038830518722534,0.8508875966072083,0.8508875966072083,0.0,87.6138687133789,103.0,31267.986328125,-0.0,1453.6610107421875,1.0,280.63433837890625,282.61822509765625,290.7505798339844,292.3756103515625,293.1499938964844,293.1499938964844,280.95001220703125,37228.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548537254333496,1.0,0.0,0.0,3.7564985752105713,3.7565219402313232,7.526014087488875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5500.7880859375,0.0,1166.8360595703125,2371.396484375,0.0,2067.588134765625,0.7637341618537903,1.0,0.0,3.0,1.0,0.0
12309600,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210754394531,0.9612444043159484,0.3622786700725555,0.3264512121677398,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211364746094,0.9775726199150084,0.3820094168186188,0.3620023131370544,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.9661077857017516,0.3678571581840515,0.257695198059082,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.9027684330940248,0.306130439043045,0.2907291054725647,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.8038013577461243,0.2138849794864654,0.9674201011657716,283.8211975097656,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.07440185546875,283.8238525390625,1.0,0.4818403720855713,1.0,1.0,0.0,1.0,-2.646359443664551,2.6463537216186523,5.619975127046928e-06,2.038830518722534,0.8508875966072083,0.8508875966072083,0.0,87.6138687133789,103.0,31267.986328125,-0.0,1453.6610107421875,1.0,280.63433837890625,282.61822509765625,290.7505798339844,292.3756103515625,293.1499938964844,293.1499938964844,280.95001220703125,37228.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548537254333496,1.0,0.0,0.0,3.7564985752105713,3.7565219402313232,7.526014087488875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5500.7880859375,0.0,1166.8360595703125,2371.396484375,0.0,2067.588134765625,0.7637341618537903,1.0,0.0,3.0,1.0,0.0
12309660,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.94039386510849,0.362448513507843,0.326697826385498,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252990722656,0.9596468806266784,0.3835516273975372,0.3635326325893402,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.9461581707000732,0.3685392141342163,0.258233368396759,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249328613281,0.8852292895317078,0.3071140050888061,0.2917518019676208,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0241394042969,0.7877377867698669,0.2141688764095306,0.969184637069702,284.0253295898437,284.95001220703125,294.5028076171875,287.84454345703125,294.5045166015625,297.0900573730469,284.0281066894531,1.0,0.4868515729904175,1.0,1.0,0.0,1.0,-2.652484178543091,2.6524786949157715,5.646027602779213e-06,2.043553113937378,0.8401609063148499,0.8401609063148499,0.0,93.1802749633789,121.0,30094.21875,-0.0,1487.1297607421875,1.0,280.9335021972656,282.87042236328125,290.7373352050781,292.294189453125,293.1499938964844,293.1499938964844,281.25,37109.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303370237350464,1.0,0.0,0.0,3.702529191970825,3.702552080154419,7.311315926017414e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5420.84423828125,0.0,1124.4234619140625,2371.396484375,0.0,1857.893310546875,0.7543030977249146,1.0,0.0,3.0,1.0,0.0
12309720,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.94039386510849,0.362448513507843,0.326697826385498,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252990722656,0.9596468806266784,0.3835516273975372,0.3635326325893402,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.9461581707000732,0.3685392141342163,0.258233368396759,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249328613281,0.8852292895317078,0.3071140050888061,0.2917518019676208,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0241394042969,0.7877377867698669,0.2141688764095306,0.969184637069702,284.0253295898437,284.95001220703125,294.5028076171875,287.84454345703125,294.5045166015625,297.0900573730469,284.0281066894531,1.0,0.4868515729904175,1.0,1.0,0.0,1.0,-2.652484178543091,2.6524786949157715,5.646027602779213e-06,2.043553113937378,0.8401609063148499,0.8401609063148499,0.0,93.1802749633789,121.0,30094.21875,-0.0,1487.1297607421875,1.0,280.9335021972656,282.87042236328125,290.7373352050781,292.294189453125,293.1499938964844,293.1499938964844,281.25,37109.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303370237350464,1.0,0.0,0.0,3.702529191970825,3.702552080154419,7.311315926017414e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5420.84423828125,0.0,1124.4234619140625,2371.396484375,0.0,1857.893310546875,0.7543030977249146,1.0,0.0,3.0,1.0,0.0
12309780,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2284240722656,0.9075332283973694,0.3629138171672821,0.3274213969707489,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.228515625,0.9280760884284972,0.3854523301124573,0.3656315207481384,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2284545898437,0.913460910320282,0.3695589005947113,0.2591748535633087,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281494140625,0.858931303024292,0.308411568403244,0.2932949960231781,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.7639158368110657,0.2147459983825683,0.9733165502548218,284.2285461425781,284.95001220703125,294.4211120605469,287.8174133300781,294.4228515625,297.1072082519531,284.2313537597656,1.0,0.4955901801586151,1.0,1.0,0.0,1.0,-2.663823127746582,2.663817405700684,5.694554147339659e-06,2.0523624420166016,0.8321332335472107,0.8321332335472107,0.0,103.37821197509766,139.0,28975.8046875,-0.0,1548.9984130859375,1.0,281.2327880859375,283.12091064453125,290.7325134277344,292.23394775390625,293.1499938964844,293.1499938964844,281.54998779296875,36942.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107263803482056,1.0,0.0,0.0,3.656489849090576,3.656512260437012,7.130620360840112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5348.15576171875,0.0,1088.6224365234375,2371.396484375,0.0,1696.4102783203125,0.7462038397789001,1.0,0.0,3.0,1.0,0.0
12309840,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2284240722656,0.9075332283973694,0.3629138171672821,0.3274213969707489,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.228515625,0.9280760884284972,0.3854523301124573,0.3656315207481384,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2284545898437,0.913460910320282,0.3695589005947113,0.2591748535633087,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281494140625,0.858931303024292,0.308411568403244,0.2932949960231781,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.7639158368110657,0.2147459983825683,0.9733165502548218,284.2285461425781,284.95001220703125,294.4211120605469,287.8174133300781,294.4228515625,297.1072082519531,284.2313537597656,1.0,0.4955901801586151,1.0,1.0,0.0,1.0,-2.663823127746582,2.663817405700684,5.694554147339659e-06,2.0523624420166016,0.8321332335472107,0.8321332335472107,0.0,103.37821197509766,139.0,28975.8046875,-0.0,1548.9984130859375,1.0,281.2327880859375,283.12091064453125,290.7325134277344,292.23394775390625,293.1499938964844,293.1499938964844,281.54998779296875,36942.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107263803482056,1.0,0.0,0.0,3.656489849090576,3.656512260437012,7.130620360840112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5348.15576171875,0.0,1088.6224365234375,2371.396484375,0.0,1696.4102783203125,0.7462038397789001,1.0,0.0,3.0,1.0,0.0
12309900,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.8919958472251892,0.3631990551948547,0.3278639614582062,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.364501953125,0.9111021161079408,0.3864742517471313,0.3667938411235809,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642578125,0.8976303339004517,0.3701351583003998,0.2597231566905975,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631286621094,0.8456317782402039,0.3091229498386383,0.2941731512546539,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3600769042969,0.7518807649612427,0.2150928229093551,0.9758886694908142,284.3646545410156,284.95001220703125,294.3803100585937,287.8038024902344,294.38201904296875,297.1156616210937,284.37530517578125,1.0,0.5008733868598938,1.0,1.0,0.0,1.0,-2.670555591583252,2.670549869537353,5.7234897212765645e-06,2.057605266571045,0.8295380473136902,0.8295380473136902,0.0,109.7224349975586,139.0,28086.140625,-0.0,1587.2921142578125,1.0,281.47381591796875,283.29766845703125,290.7032775878906,292.12408447265625,293.1499938964844,293.1499938964844,281.54998779296875,36837.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000418305397034,1.0,0.0,0.0,3.6367788314819336,3.63680100440979,7.053949957480654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5450.5986328125,0.0,1073.28955078125,2371.396484375,0.0,1611.0831298828125,0.742732584476471,1.0,0.0,3.0,1.0,0.0
