time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309960,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42877197265625,0.877416729927063,0.3635779619216919,0.328446626663208,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288635253906,0.896295964717865,0.3875829577445984,0.3680840134620666,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.8831228017807007,0.3708020746707916,0.2603707611560821,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42852783203125,0.833297073841095,0.3099079728126526,0.2951607704162597,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.427734375,0.7407701015472412,0.2154999822378158,0.978887140750885,284.42889404296875,284.95001220703125,294.3395080566406,287.7901611328125,294.3412170410156,297.12451171875,284.4316101074219,1.0,0.5066061019897461,1.0,1.0,0.0,1.0,-2.678372859954834,2.6783671379089355,5.757166036346462e-06,2.063685655593872,0.8267542123794556,0.8267542123794556,0.0,116.60191345214844,157.0,27888.9375,-0.0,1629.76904296875,1.0,281.5321960449219,283.36767578125,290.720458984375,292.17138671875,293.1499938964844,293.1499938964844,281.8500061035156,36742.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942770481109619,1.0,0.0,0.0,3.6201136112213135,3.62013578414917,6.989449730099295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5276.7451171875,0.0,1060.39208984375,2371.396484375,0.0,1565.88427734375,0.7397385835647583,1.0,0.0,3.0,1.0,0.0
12310020,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.8511553406715393,0.3644081652164459,0.3296942710876465,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8698049187660217,0.3898916244506836,0.3707857429981231,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.8568649888038635,0.3722386658191681,0.2617568373680115,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8104539513587952,0.3115566372871399,0.2972509562969208,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.7206777930259705,0.216379627585411,0.9854109883308412,284.62762451171875,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.1410522460937,284.6302795410156,1.0,0.5189655423164368,1.0,1.0,0.0,1.0,-2.695134162902832,2.6951284408569336,5.829736437590327e-06,2.076737880706787,0.8240033984184265,0.8240033984184265,0.0,131.7749481201172,175.0,26878.646484375,-0.0,1723.596923828125,1.0,281.8316650390625,283.6124572753906,290.7000427246094,292.1024475097656,293.1499938964844,293.1499938964844,282.1499938964844,36518.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791408061981201,1.0,0.0,0.0,3.59455680847168,3.594578504562378,6.891111183904286e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5207.322265625,0.0,1040.2509765625,2371.396484375,0.0,1450.185791015625,0.7351105213165283,1.0,0.0,3.0,1.0,0.0
12310080,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.8511553406715393,0.3644081652164459,0.3296942710876465,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8698049187660217,0.3898916244506836,0.3707857429981231,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.8568649888038635,0.3722386658191681,0.2617568373680115,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8104539513587952,0.3115566372871399,0.2972509562969208,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.7206777930259705,0.216379627585411,0.9854109883308412,284.62762451171875,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.1410522460937,284.6302795410156,1.0,0.5189655423164368,1.0,1.0,0.0,1.0,-2.695134162902832,2.6951284408569336,5.829736437590327e-06,2.076737880706787,0.8240033984184265,0.8240033984184265,0.0,131.7749481201172,175.0,26878.646484375,-0.0,1723.596923828125,1.0,281.8316650390625,283.6124572753906,290.7000427246094,292.1024475097656,293.1499938964844,293.1499938964844,282.1499938964844,36518.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791408061981201,1.0,0.0,0.0,3.59455680847168,3.594578504562378,6.891111183904286e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5207.322265625,0.0,1040.2509765625,2371.396484375,0.0,1450.185791015625,0.7351105213165283,1.0,0.0,3.0,1.0,0.0
12310140,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8295551538467407,0.3654395639896393,0.3311553001403808,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8478090167045593,0.3923809826374054,0.3737016916275024,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8352863788604736,0.3738937079906463,0.2633234858512878,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7891336679458618,0.3133695721626282,0.2995356917381286,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7018788456916809,0.2173831313848495,0.9926974773406982,284.82879638671875,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.1573181152344,284.83135986328125,1.0,0.5320854187011719,1.0,1.0,0.0,1.0,-2.7137768268585205,2.713771104812622,5.9109870562679134e-06,2.0912556648254395,0.8239665627479553,0.8239665627479553,0.0,148.16578674316406,163.0,25977.330078125,-0.0,1827.0418701171875,1.0,282.1313781738281,283.8596496582031,290.6776733398437,292.03662109375,293.1499938964844,293.1499938964844,282.45001220703125,36275.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648845672607422,1.0,0.0,0.0,3.580820083618164,3.5808417797088623,6.838542958575999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5144.44580078125,0.0,1028.6328125,2371.396484375,0.0,1345.42041015625,0.732490062713623,1.0,0.0,3.0,1.0,0.0
12310200,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8295551538467407,0.3654395639896393,0.3311553001403808,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8478090167045593,0.3923809826374054,0.3737016916275024,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8352863788604736,0.3738937079906463,0.2633234858512878,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7891336679458618,0.3133695721626282,0.2995356917381286,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7018788456916809,0.2173831313848495,0.9926974773406982,284.82879638671875,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.1573181152344,284.83135986328125,1.0,0.5320854187011719,1.0,1.0,0.0,1.0,-2.7137768268585205,2.713771104812622,5.9109870562679134e-06,2.0912556648254395,0.8239665627479553,0.8239665627479553,0.0,148.16578674316406,163.0,25977.330078125,-0.0,1827.0418701171875,1.0,282.1313781738281,283.8596496582031,290.6776733398437,292.03662109375,293.1499938964844,293.1499938964844,282.45001220703125,36275.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648845672607422,1.0,0.0,0.0,3.580820083618164,3.5808417797088623,6.838542958575999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5144.44580078125,0.0,1028.6328125,2371.396484375,0.0,1345.42041015625,0.732490062713623,1.0,0.0,3.0,1.0,0.0
12310260,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8250316381454468,0.3667013049125671,0.3323831558227539,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8439456224441528,0.3950333297252655,0.376321941614151,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8311262726783752,0.3757892847061157,0.2647176384925842,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7851860523223877,0.315373420715332,0.3015396893024444,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6980240345001221,0.2185263633728027,0.9984331727027892,285.0242614746094,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1734619140625,285.02655029296875,1.0,0.5364697575569153,1.0,1.0,0.0,1.0,-2.7293825149536133,2.7293763160705566,5.979620709695155e-06,2.103496551513672,0.8253337740898132,0.8253337740898132,0.0,153.0733642578125,151.0,25066.220703125,-0.0,1873.676025390625,1.0,282.43121337890625,284.1006774902344,290.6531982421875,291.96942138671875,293.1499938964844,293.1499938964844,282.75,36080.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512473225593567,1.0,0.0,0.0,3.5773165225982666,3.5773379802703857,6.825167133683863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5081.208984375,0.0,1024.7086181640625,2371.396484375,0.0,1249.314697265625,0.7316616773605347,1.0,0.0,3.0,1.0,0.0
12310320,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8250316381454468,0.3667013049125671,0.3323831558227539,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8439456224441528,0.3950333297252655,0.376321941614151,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8311262726783752,0.3757892847061157,0.2647176384925842,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7851860523223877,0.315373420715332,0.3015396893024444,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6980240345001221,0.2185263633728027,0.9984331727027892,285.0242614746094,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1734619140625,285.02655029296875,1.0,0.5364697575569153,1.0,1.0,0.0,1.0,-2.7293825149536133,2.7293763160705566,5.979620709695155e-06,2.103496551513672,0.8253337740898132,0.8253337740898132,0.0,153.0733642578125,151.0,25066.220703125,-0.0,1873.676025390625,1.0,282.43121337890625,284.1006774902344,290.6531982421875,291.96942138671875,293.1499938964844,293.1499938964844,282.75,36080.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512473225593567,1.0,0.0,0.0,3.5773165225982666,3.5773379802703857,6.825167133683863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5081.208984375,0.0,1024.7086181640625,2371.396484375,0.0,1249.314697265625,0.7316616773605347,1.0,0.0,3.0,1.0,0.0
12310380,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.8299793004989624,0.3684074282646179,0.3336707055568695,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.8499562740325928,0.3979953825473785,0.3788927793502807,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8365263938903809,0.3781007826328277,0.2661470174789428,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.7911173105239868,0.3177160918712616,0.3035277724266052,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.7031726837158203,0.2199396938085556,1.003811240196228,285.2447204589844,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.19049072265625,285.24835205078125,1.0,0.5364902019500732,1.0,1.0,0.0,1.0,-2.7445883750915527,2.744582176208496,6.046744147170102e-06,2.115361452102661,0.8281519412994385,0.8281519412994385,0.0,150.4804229736328,139.0,24366.876953125,-0.0,1885.0833740234373,1.0,282.731201171875,284.35076904296875,290.6291809082031,291.9080810546875,293.1499938964844,293.1499938964844,283.04998779296875,35916.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380917429924011,1.0,0.0,0.0,3.5811967849731445,3.581218242645264,6.839981665507366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5027.21826171875,0.0,1026.2657470703125,2371.396484375,0.0,1160.67138671875,0.7321503162384033,1.0,0.0,3.0,1.0,0.0
12310440,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.8299793004989624,0.3684074282646179,0.3336707055568695,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.8499562740325928,0.3979953825473785,0.3788927793502807,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8365263938903809,0.3781007826328277,0.2661470174789428,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.7911173105239868,0.3177160918712616,0.3035277724266052,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.7031726837158203,0.2199396938085556,1.003811240196228,285.2447204589844,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.19049072265625,285.24835205078125,1.0,0.5364902019500732,1.0,1.0,0.0,1.0,-2.7445883750915527,2.744582176208496,6.046744147170102e-06,2.115361452102661,0.8281519412994385,0.8281519412994385,0.0,150.4804229736328,139.0,24366.876953125,-0.0,1885.0833740234373,1.0,282.731201171875,284.35076904296875,290.6291809082031,291.9080810546875,293.1499938964844,293.1499938964844,283.04998779296875,35916.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380917429924011,1.0,0.0,0.0,3.5811967849731445,3.581218242645264,6.839981665507366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5027.21826171875,0.0,1026.2657470703125,2371.396484375,0.0,1160.67138671875,0.7321503162384033,1.0,0.0,3.0,1.0,0.0
12310500,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.8348073363304138,0.3694083392620086,0.3343686759471893,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.8554809093475342,0.3995867073535919,0.3802018463611603,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.841636061668396,0.3793933987617492,0.2668998837471008,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.7965461015701294,0.3190034627914428,0.3045569062232971,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.7079699635505676,0.2207467705011367,1.0066040754318235,285.3987121582031,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1991882324219,285.41015625,1.0,0.5354970097541809,1.0,1.0,0.0,1.0,-2.752497673034668,2.7524917125701904,6.0818097153969575e-06,2.121534585952759,0.8307152390480042,0.8307152390480042,0.0,147.49093627929688,139.0,23760.408203125,-0.0,1883.3499755859373,1.0,282.9714660644531,284.5316772460937,290.59259033203125,291.8017272949219,293.1499938964844,293.1499938964844,283.04998779296875,35825.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296427845954895,1.0,0.0,0.0,3.585839033126831,3.58586049079895,6.857725907138956e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5122.8154296875,0.0,1028.90869140625,2371.396484375,0.0,1105.9635009765625,0.7328829169273376,1.0,0.0,3.0,1.0,0.0
12310560,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8412477970123291,0.3705619573593139,0.3352201282978058,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.8627321124076843,0.4012991487979889,0.3816230893135071,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.8483973145484924,0.3808246254920959,0.2677518129348755,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.8035768866539001,0.3204042315483093,0.3056841492652893,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7140213251113892,0.2216511517763137,1.0097386837005615,285.46710205078125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.20867919921875,285.4695739746094,1.0,0.5340928435325623,1.0,1.0,0.0,1.0,-2.76137375831604,2.7613675594329834,6.121250862634042e-06,2.128447771072388,0.8326753377914429,0.8326753377914429,0.0,143.63003540039062,127.0,23662.19921875,-0.0,1878.996826171875,1.0,283.0313720703125,284.60015869140625,290.6072998046875,291.8524475097656,293.1499938964844,293.1499938964844,283.1499938964844,35756.29296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260865330696106,1.0,0.0,0.0,3.592874050140381,3.5928955078125,6.884660592731962e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5105.72607421875,0.0,1033.431884765625,2371.396484375,0.0,1083.47509765625,0.7319846749305725,1.0,0.0,3.0,1.0,0.0
12310620,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8571566343307495,0.3723632097244262,0.3366155624389648,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.8806023597717285,0.4043739438056946,0.3842426538467407,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8651543855667114,0.3833012282848358,0.2692805230617523,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.8197420835494995,0.3229461908340454,0.3077804744243622,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.7276533842086792,0.2233030647039413,1.0155812501907349,285.55322265625,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.22332763671875,285.5539245605469,1.0,0.5303072333335876,1.0,1.0,0.0,1.0,-2.777580499649048,2.777574300765991,6.193767603690503e-06,2.1411499977111816,0.8360350131988525,0.8360350131988525,0.0,134.65606689453125,115.0,23365.962890625,-0.0,1861.82275390625,1.0,283.14306640625,284.69879150390625,290.6300354003906,291.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,35303.7578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265081167221069,1.0,0.0,0.0,3.585504531860352,3.5855259895324707,6.856446930214588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5171.66845703125,0.0,1024.836669921875,2371.396484375,0.0,1086.1240234375,0.7288597822189331,1.0,0.0,3.0,1.0,0.0
12310680,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8571566343307495,0.3723632097244262,0.3366155624389648,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.8806023597717285,0.4043739438056946,0.3842426538467407,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8651543855667114,0.3833012282848358,0.2692805230617523,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.8197420835494995,0.3229461908340454,0.3077804744243622,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.7276533842086792,0.2233030647039413,1.0155812501907349,285.55322265625,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.22332763671875,285.5539245605469,1.0,0.5303072333335876,1.0,1.0,0.0,1.0,-2.777580499649048,2.777574300765991,6.193767603690503e-06,2.1411499977111816,0.8360350131988525,0.8360350131988525,0.0,134.65606689453125,115.0,23365.962890625,-0.0,1861.82275390625,1.0,283.14306640625,284.69879150390625,290.6300354003906,291.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,35303.7578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265081167221069,1.0,0.0,0.0,3.585504531860352,3.5855259895324707,6.856446930214588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5171.66845703125,0.0,1024.836669921875,2371.396484375,0.0,1086.1240234375,0.7288597822189331,1.0,0.0,3.0,1.0,0.0
12310740,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.8765535950660706,0.3733853995800018,0.3373238146305084,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.9020929336547852,0.4068443775177002,0.3863110840320587,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.8855668902397156,0.3851151168346405,0.2703635096549988,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8379067778587341,0.3249965310096741,0.3094319701194763,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7434408664703369,0.2245964705944061,1.0199060440063477,285.55926513671875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2310791015625,285.5590209960937,1.0,0.5254620313644409,1.0,1.0,0.0,1.0,-2.789406538009644,2.789400339126587,6.247072178666713e-06,2.150474071502685,0.8375948667526245,0.8375948667526245,0.0,124.89134216308594,103.0,23246.693359375,-0.0,1833.835693359375,1.0,283.14959716796875,284.7115173339844,290.6353454589844,291.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,34596.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346126794815063,1.0,0.0,0.0,3.557061195373535,3.557082414627075,6.748095984221436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5173.35791015625,0.0,999.5487060546876,2371.396484375,0.0,1137.9285888671875,0.7226345539093018,1.0,0.0,3.0,1.0,0.0
12310800,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.8765535950660706,0.3733853995800018,0.3373238146305084,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.9020929336547852,0.4068443775177002,0.3863110840320587,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.8855668902397156,0.3851151168346405,0.2703635096549988,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8379067778587341,0.3249965310096741,0.3094319701194763,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7434408664703369,0.2245964705944061,1.0199060440063477,285.55926513671875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2310791015625,285.5590209960937,1.0,0.5254620313644409,1.0,1.0,0.0,1.0,-2.789406538009644,2.789400339126587,6.247072178666713e-06,2.150474071502685,0.8375948667526245,0.8375948667526245,0.0,124.89134216308594,103.0,23246.693359375,-0.0,1833.835693359375,1.0,283.14959716796875,284.7115173339844,290.6353454589844,291.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,34596.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346126794815063,1.0,0.0,0.0,3.557061195373535,3.557082414627075,6.748095984221436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5173.35791015625,0.0,999.5487060546876,2371.396484375,0.0,1137.9285888671875,0.7226345539093018,1.0,0.0,3.0,1.0,0.0
12310860,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.9002276062965393,0.3739314675331116,0.3374950289726257,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.930141806602478,0.4088864028453827,0.3878941535949707,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.910538911819458,0.3864741921424866,0.271061509847641,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8601056933403015,0.3266791403293609,0.3106696903705597,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.7629166841506958,0.2255901247262954,1.0226598978042605,285.5595397949219,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2341003417969,285.559326171875,1.0,0.51976478099823,1.0,1.0,0.0,1.0,-2.797154188156128,2.797147989273072,6.282179128902499e-06,2.15661096572876,0.8378868103027344,0.8378868103027344,0.0,114.63683319091795,91.0,23099.767578125,-0.0,1796.9617919921875,1.0,283.14996337890625,284.7199401855469,290.6002502441406,291.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,33771.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406484842300415,1.0,0.0,0.0,3.516350269317627,3.5163707733154297,6.594514161406551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5155.52392578125,0.0,965.3543701171876,2371.396484375,0.0,1177.574462890625,0.714145302772522,1.0,0.0,3.0,1.0,0.0
12310920,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.9002276062965393,0.3739314675331116,0.3374950289726257,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.930141806602478,0.4088864028453827,0.3878941535949707,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.910538911819458,0.3864741921424866,0.271061509847641,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8601056933403015,0.3266791403293609,0.3106696903705597,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.7629166841506958,0.2255901247262954,1.0226598978042605,285.5595397949219,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2341003417969,285.559326171875,1.0,0.51976478099823,1.0,1.0,0.0,1.0,-2.797154188156128,2.797147989273072,6.282179128902499e-06,2.15661096572876,0.8378868103027344,0.8378868103027344,0.0,114.63683319091795,91.0,23099.767578125,-0.0,1796.9617919921875,1.0,283.14996337890625,284.7199401855469,290.6002502441406,291.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,33771.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406484842300415,1.0,0.0,0.0,3.516350269317627,3.5163707733154297,6.594514161406551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5155.52392578125,0.0,965.3543701171876,2371.396484375,0.0,1177.574462890625,0.714145302772522,1.0,0.0,3.0,1.0,0.0
12310980,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.932940661907196,0.3742986619472503,0.3374412953853607,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9647122025489808,0.4107219874858856,0.389225572347641,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9452266097068788,0.3876335322856903,0.2715737521648407,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8892066478729248,0.3281805217266083,0.3116846680641174,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.7884132862091064,0.2264251559972763,1.024489402770996,285.5614624023437,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.23492431640625,285.5613098144531,1.0,0.5134514570236206,1.0,1.0,0.0,1.0,-2.8027257919311523,2.8027193546295166,6.307526291493559e-06,2.1610429286956787,0.837033212184906,0.837033212184906,0.0,103.90476989746094,79.0,22933.30078125,-0.0,1754.2659912109375,1.0,283.1499938964844,284.7308044433594,290.55352783203125,291.8241577148437,293.1499938964844,293.1499938964844,283.1499938964844,32880.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422637104988098,1.0,0.0,0.0,3.466629266738892,3.466649293899536,6.409341040125582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5132.73974609375,0.0,925.3862915039062,2371.396484375,0.0,1188.334716796875,0.7040048837661743,1.0,0.0,3.0,1.0,0.0
12311040,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.932940661907196,0.3742986619472503,0.3374412953853607,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9647122025489808,0.4107219874858856,0.389225572347641,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9452266097068788,0.3876335322856903,0.2715737521648407,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8892066478729248,0.3281805217266083,0.3116846680641174,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.7884132862091064,0.2264251559972763,1.024489402770996,285.5614624023437,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.23492431640625,285.5613098144531,1.0,0.5134514570236206,1.0,1.0,0.0,1.0,-2.8027257919311523,2.8027193546295166,6.307526291493559e-06,2.1610429286956787,0.837033212184906,0.837033212184906,0.0,103.90476989746094,79.0,22933.30078125,-0.0,1754.2659912109375,1.0,283.1499938964844,284.7308044433594,290.55352783203125,291.8241577148437,293.1499938964844,293.1499938964844,283.1499938964844,32880.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422637104988098,1.0,0.0,0.0,3.466629266738892,3.466649293899536,6.409341040125582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5132.73974609375,0.0,925.3862915039062,2371.396484375,0.0,1188.334716796875,0.7040048837661743,1.0,0.0,3.0,1.0,0.0
12311100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9531524181365968,0.3744541704654693,0.3373742401599884,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.9826233983039856,0.4115965664386749,0.3898360431194305,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9649806618690492,0.3881769776344299,0.2717930972576141,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9073502421379088,0.3288944959640503,0.3121437430381775,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.8041526079177856,0.2268110960721969,1.0252012014389038,285.5654602050781,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2348937988281,285.5655822753906,1.0,0.510124921798706,1.0,1.0,0.0,1.0,-2.805050134658813,2.8050436973571777,6.318128271232126e-06,2.1628973484039307,0.8362280130386353,0.8362280130386353,0.0,98.3887710571289,79.0,22835.548828125,-0.0,1731.43408203125,1.0,283.1499938964844,284.74041748046875,290.5313720703125,291.79638671875,293.1499938964844,293.1499938964844,283.1499938964844,32250.1796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417312622070312,1.0,0.0,0.0,3.4300575256347656,3.430077075958252,6.27482108939148e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5120.8544921875,0.0,896.824951171875,2371.396484375,0.0,1184.7808837890625,0.6994436383247375,1.0,0.0,3.0,1.0,0.0
12311160,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.9740608930587769,0.3745968043804168,0.3372996151447296,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.9990000128746032,0.4124538004398346,0.3899706900119781,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.9846493601799012,0.3887037634849548,0.2720027565956116,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.9303466081619264,0.3295908868312835,0.3125879168510437,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.8212512731552124,0.2271836698055267,1.0258554220199585,285.5657043457031,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2347106933594,285.56561279296875,1.0,0.5066899657249451,1.0,1.0,0.0,1.0,-2.8067641258239746,2.806757688522339,6.32615319773322e-06,2.1643569469451904,0.8351032137870789,0.8351032137870789,0.0,92.86763763427734,97.0,22754.205078125,-0.0,1707.57421875,1.0,283.1499938964844,284.7445373535156,290.51177978515625,291.77166748046875,293.1499938964844,293.1499938964844,283.1499938964844,31951.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406696438789368,1.0,0.0,0.0,3.4097464084625244,3.409765720367432,6.20072853507736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5111.06201171875,0.0,881.5625,2371.396484375,0.0,1177.715087890625,0.6925630569458008,1.0,0.0,3.0,1.0,0.0
12311220,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.9739015102386476,0.374811053276062,0.3375115394592285,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.9990000128746032,0.4145965576171875,0.3911285102367401,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.985044538974762,0.3896888494491577,0.272701621055603,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.931397557258606,0.3309180438518524,0.3138562142848968,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.8217502236366272,0.2278782129287719,1.0290324687957764,285.5726928710937,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2355041503906,285.57330322265625,1.0,0.5087795853614807,1.0,1.0,0.0,1.0,-2.8144826889038086,2.814476490020752,6.360697170748608e-06,2.170172929763794,0.8321654796600342,0.8321654796600342,0.0,93.24158477783205,115.0,22589.73828125,-0.0,1721.13232421875,1.0,283.1499938964844,284.761962890625,290.4779357910156,291.7262878417969,293.1499938964844,293.1499938964844,283.1499938964844,30999.201171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375468373298645,1.0,0.0,0.0,3.3467235565185547,3.346742391586304,5.973629413347226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5092.15185546875,0.0,835.0722045898438,2371.396484375,0.0,1157.0897216796875,0.6800132393836975,1.0,0.0,3.0,1.0,0.0
12311280,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.9739015102386476,0.374811053276062,0.3375115394592285,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.9990000128746032,0.4145965576171875,0.3911285102367401,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.985044538974762,0.3896888494491577,0.272701621055603,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.931397557258606,0.3309180438518524,0.3138562142848968,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.8217502236366272,0.2278782129287719,1.0290324687957764,285.5726928710937,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2355041503906,285.57330322265625,1.0,0.5087795853614807,1.0,1.0,0.0,1.0,-2.8144826889038086,2.814476490020752,6.360697170748608e-06,2.170172929763794,0.8321654796600342,0.8321654796600342,0.0,93.24158477783205,115.0,22589.73828125,-0.0,1721.13232421875,1.0,283.1499938964844,284.761962890625,290.4779357910156,291.7262878417969,293.1499938964844,293.1499938964844,283.1499938964844,30999.201171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375468373298645,1.0,0.0,0.0,3.3467235565185547,3.346742391586304,5.973629413347226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5092.15185546875,0.0,835.0722045898438,2371.396484375,0.0,1157.0897216796875,0.6800132393836975,1.0,0.0,3.0,1.0,0.0
12311340,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.9463117718696594,0.3749328553676605,0.3379283547401428,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.9796027541160583,0.4158609211444855,0.3940302729606628,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.9601300954818726,0.3905841708183288,0.2735622227191925,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.9038203954696656,0.3321513235569,0.3153422474861145,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.800498902797699,0.228487879037857,1.0332995653152466,285.5874938964844,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2326354980469,285.5881042480469,1.0,0.515787661075592,1.0,1.0,0.0,1.0,-2.826094150543213,2.826087713241577,6.414703420887236e-06,2.1797707080841064,0.8284348249435425,0.8284348249435425,0.0,101.21218872070312,133.0,22457.453125,-0.0,1777.46142578125,1.0,283.1499938964844,284.7858581542969,290.452392578125,291.69244384765625,293.1499938964844,293.1499938964844,283.1499938964844,30025.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344926953315735,1.0,0.0,0.0,3.27866792678833,3.2786858081817627,5.733151624554012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5077.99462890625,0.0,787.0013427734375,2371.396484375,0.0,1137.1497802734375,0.6665464043617249,1.0,0.0,3.0,1.0,0.0
12311400,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.9463117718696594,0.3749328553676605,0.3379283547401428,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.9796027541160583,0.4158609211444855,0.3940302729606628,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.9601300954818726,0.3905841708183288,0.2735622227191925,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.9038203954696656,0.3321513235569,0.3153422474861145,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.800498902797699,0.228487879037857,1.0332995653152466,285.5874938964844,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2326354980469,285.5881042480469,1.0,0.515787661075592,1.0,1.0,0.0,1.0,-2.826094150543213,2.826087713241577,6.414703420887236e-06,2.1797707080841064,0.8284348249435425,0.8284348249435425,0.0,101.21218872070312,133.0,22457.453125,-0.0,1777.46142578125,1.0,283.1499938964844,284.7858581542969,290.452392578125,291.69244384765625,293.1499938964844,293.1499938964844,283.1499938964844,30025.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344926953315735,1.0,0.0,0.0,3.27866792678833,3.2786858081817627,5.733151624554012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5077.99462890625,0.0,787.0013427734375,2371.396484375,0.0,1137.1497802734375,0.6665464043617249,1.0,0.0,3.0,1.0,0.0
12311460,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.9079318046569824,0.3749405741691589,0.3384026288986206,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9451059699058532,0.4171357750892639,0.3956995010375976,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9224714636802672,0.39137002825737,0.2744708061218261,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.8720677495002747,0.3332685828208923,0.3168874680995941,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.7722606658935547,0.2289917767047882,1.0378851890563965,285.6041564941406,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2294006347656,285.60467529296875,1.0,0.52544766664505,1.0,1.0,0.0,1.0,-2.837491035461426,2.83748459815979,6.466012564487755e-06,2.188319444656372,0.8239079117774963,0.8239079117774963,0.0,113.50054168701172,151.0,22314.224609375,-0.0,1854.3616943359373,1.0,283.1499938964844,284.8121032714844,290.4294128417969,291.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,29041.783203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319877505302429,1.0,0.0,0.0,3.2060227394104004,3.206040143966675,5.481908829096938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5064.05810546875,0.0,738.020751953125,2371.396484375,0.0,1120.9681396484375,0.6522525548934937,1.0,0.0,3.0,1.0,0.0
12311520,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.9079318046569824,0.3749405741691589,0.3384026288986206,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9451059699058532,0.4171357750892639,0.3956995010375976,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9224714636802672,0.39137002825737,0.2744708061218261,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.8720677495002747,0.3332685828208923,0.3168874680995941,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.7722606658935547,0.2289917767047882,1.0378851890563965,285.6041564941406,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2294006347656,285.60467529296875,1.0,0.52544766664505,1.0,1.0,0.0,1.0,-2.837491035461426,2.83748459815979,6.466012564487755e-06,2.188319444656372,0.8239079117774963,0.8239079117774963,0.0,113.50054168701172,151.0,22314.224609375,-0.0,1854.3616943359373,1.0,283.1499938964844,284.8121032714844,290.4294128417969,291.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,29041.783203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319877505302429,1.0,0.0,0.0,3.2060227394104004,3.206040143966675,5.481908829096938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5064.05810546875,0.0,738.020751953125,2371.396484375,0.0,1120.9681396484375,0.6522525548934937,1.0,0.0,3.0,1.0,0.0
12311580,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8754358291625977,0.3748687207698822,0.3388959765434265,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.9084985256195068,0.4183737337589264,0.397444486618042,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8886095881462097,0.39207524061203,0.2753943800926208,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8432859182357788,0.334293931722641,0.3184430301189422,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7466346621513367,0.2294178754091262,1.042578101158142,285.6237487792969,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2259521484375,285.6243591308594,1.0,0.5365513563156128,1.0,1.0,0.0,1.0,-2.848801374435425,2.848794937133789,6.51799609840964e-06,2.197192668914795,0.8186861872673035,0.8186861872673035,0.0,128.39785766601562,169.0,22169.994140625,-0.0,1944.6312255859373,1.0,283.1499938964844,284.84161376953125,290.4063720703125,291.6317443847656,293.1499938964844,293.1499938964844,283.1499938964844,28048.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298556923866272,1.0,0.0,0.0,3.1292738914489746,3.129290580749512,5.222588015385554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5050.0263671875,0.0,688.716796875,2371.396484375,0.0,1107.320068359375,0.6372149586677551,1.0,0.0,3.0,1.0,0.0
12311640,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8754358291625977,0.3748687207698822,0.3388959765434265,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.9084985256195068,0.4183737337589264,0.397444486618042,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8886095881462097,0.39207524061203,0.2753943800926208,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8432859182357788,0.334293931722641,0.3184430301189422,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7466346621513367,0.2294178754091262,1.042578101158142,285.6237487792969,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2259521484375,285.6243591308594,1.0,0.5365513563156128,1.0,1.0,0.0,1.0,-2.848801374435425,2.848794937133789,6.51799609840964e-06,2.197192668914795,0.8186861872673035,0.8186861872673035,0.0,128.39785766601562,169.0,22169.994140625,-0.0,1944.6312255859373,1.0,283.1499938964844,284.84161376953125,290.4063720703125,291.6317443847656,293.1499938964844,293.1499938964844,283.1499938964844,28048.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298556923866272,1.0,0.0,0.0,3.1292738914489746,3.129290580749512,5.222588015385554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5050.0263671875,0.0,688.716796875,2371.396484375,0.0,1107.320068359375,0.6372149586677551,1.0,0.0,3.0,1.0,0.0
12311700,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.8611553907394409,0.3748104274272918,0.3391411006450653,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.8935511112213135,0.4189689755439758,0.3983186185359955,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.8741386532783508,0.3924038112163543,0.2758544683456421,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.8308303952217102,0.3347778618335724,0.3192147612571716,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.7355877757072449,0.2296083718538284,1.0449247360229492,285.6372985839844,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.22412109375,285.6382751464844,1.0,0.5424124002456665,1.0,1.0,0.0,1.0,-2.854447603225708,2.8544411659240723,6.544026746269083e-06,2.20162320137024,0.8158787488937378,0.8158787488937378,0.0,136.4637451171875,169.0,22084.724609375,-0.0,1993.01953125,1.0,283.1499938964844,284.8611755371094,290.3943786621094,291.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,27386.4296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288292407989502,1.0,0.0,0.0,3.080463409423828,3.080479621887207,5.060934427092434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5041.99267578125,0.0,658.2915649414062,2371.396484375,0.0,1100.790283203125,0.6304227113723755,1.0,0.0,3.0,1.0,0.0
12311760,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.8483027219772339,0.3747386336326599,0.3393893539905548,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.8799810409545898,0.4195456504821777,0.3991911709308624,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.8610196709632874,0.3927174508571625,0.2763153910636902,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8193930983543396,0.3352441787719726,0.3199837505817413,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7255185842514038,0.2297864854335785,1.0472749471664429,285.6465148925781,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.22222900390625,285.64727783203125,1.0,0.548396110534668,1.0,1.0,0.0,1.0,-2.860097885131836,2.8600914478302,6.570130153704668e-06,2.2060580253601074,0.8128644824028015,0.8128644824028015,0.0,144.81430053710938,172.0,22023.2734375,-0.0,2042.990478515625,1.0,283.1499938964844,284.8744812011719,290.3827514648437,291.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,27046.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278502941131592,1.0,0.0,0.0,3.0488438606262207,3.0488598346710205,4.957571491104318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5035.71875,0.0,639.6002807617188,2371.396484375,0.0,1094.587890625,0.621507465839386,1.0,0.0,3.0,1.0,0.0
