time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311820,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.8336798548698425,0.3745908737182617,0.3396579921245575,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8646653890609741,0.420661598443985,0.4006723761558532,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.8462764024734497,0.3933262526988983,0.2770529985427856,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714172363281,0.8057072758674622,0.3361473381519317,0.321263700723648,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7135304808616638,0.2301295548677444,1.0508244037628174,285.6715087890625,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.218505859375,285.6723022460937,1.0,0.5560432076454163,1.0,1.0,0.0,1.0,-2.868896007537842,2.868889331817627,6.611018307012273e-06,2.2130258083343506,0.8065245747566223,0.8065245747566223,0.0,155.8870849609375,160.0,21859.892578125,-0.0,2111.740966796875,1.0,283.1499938964844,284.909912109375,290.35870361328125,291.569091796875,293.1499938964844,293.1499938964844,283.1499938964844,26037.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257686018943787,1.0,0.0,0.0,2.965070962905884,2.965085983276367,4.6888763449715043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5020.61865234375,0.0,591.08642578125,2371.396484375,0.0,1081.4803466796875,0.6051888465881348,1.0,0.0,3.0,1.0,0.0
12311880,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.8336798548698425,0.3745908737182617,0.3396579921245575,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8646653890609741,0.420661598443985,0.4006723761558532,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.8462764024734497,0.3933262526988983,0.2770529985427856,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714172363281,0.8057072758674622,0.3361473381519317,0.321263700723648,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7135304808616638,0.2301295548677444,1.0508244037628174,285.6715087890625,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.218505859375,285.6723022460937,1.0,0.5560432076454163,1.0,1.0,0.0,1.0,-2.868896007537842,2.868889331817627,6.611018307012273e-06,2.2130258083343506,0.8065245747566223,0.8065245747566223,0.0,155.8870849609375,160.0,21859.892578125,-0.0,2111.740966796875,1.0,283.1499938964844,284.909912109375,290.35870361328125,291.569091796875,293.1499938964844,293.1499938964844,283.1499938964844,26037.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257686018943787,1.0,0.0,0.0,2.965070962905884,2.965085983276367,4.6888763449715043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5020.61865234375,0.0,591.08642578125,2371.396484375,0.0,1081.4803466796875,0.6051888465881348,1.0,0.0,3.0,1.0,0.0
12311940,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.8321672677993774,0.3744910657405853,0.3395960330963135,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8638185262680054,0.4217680394649505,0.4017550647258758,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.8452053070068359,0.3939589560031891,0.2775179445743561,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.8049200773239136,0.3370592892169952,0.3221603631973266,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7126098275184631,0.2305109947919845,1.0526772737503052,285.6979675292969,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21539306640625,285.6987609863281,1.0,0.5570490956306458,1.0,1.0,0.0,1.0,-2.873990535736084,2.873984098434448,6.634908004343743e-06,2.217129945755005,0.7997354865074158,0.7997354865074158,0.0,157.24261474609375,148.0,21672.955078125,-0.0,2126.956787109375,1.0,283.1499938964844,284.9472961425781,290.3343200683594,291.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,25021.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234095096588135,1.0,0.0,0.0,2.8782999515533447,2.878314256668091,4.4184579905959254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5004.41455078125,0.0,543.5616455078125,2371.396484375,0.0,1066.761474609375,0.5883185863494873,1.0,0.0,3.0,1.0,0.0
12312000,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.8321672677993774,0.3744910657405853,0.3395960330963135,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8638185262680054,0.4217680394649505,0.4017550647258758,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.8452053070068359,0.3939589560031891,0.2775179445743561,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.8049200773239136,0.3370592892169952,0.3221603631973266,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7126098275184631,0.2305109947919845,1.0526772737503052,285.6979675292969,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21539306640625,285.6987609863281,1.0,0.5570490956306458,1.0,1.0,0.0,1.0,-2.873990535736084,2.873984098434448,6.634908004343743e-06,2.217129945755005,0.7997354865074158,0.7997354865074158,0.0,157.24261474609375,148.0,21672.955078125,-0.0,2126.956787109375,1.0,283.1499938964844,284.9472961425781,290.3343200683594,291.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,25021.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234095096588135,1.0,0.0,0.0,2.8782999515533447,2.878314256668091,4.4184579905959254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5004.41455078125,0.0,543.5616455078125,2371.396484375,0.0,1066.761474609375,0.5883185863494873,1.0,0.0,3.0,1.0,0.0
12312060,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8336494565010071,0.3724298477172851,0.3380323052406311,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.866345226764679,0.4207329750061035,0.4011319875717163,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.847263514995575,0.392533004283905,0.2767664492130279,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8070520162582397,0.3358049690723419,0.3213396370410919,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7135898470878601,0.2286435961723327,1.046180248260498,285.7194519042969,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1919250488281,285.7198486328125,1.0,0.5536558628082275,1.0,1.0,0.0,1.0,-2.8616831302642822,2.8616764545440674,6.578833563253284e-06,2.207918643951416,0.7924548983573914,0.7924548983573914,0.0,154.68992614746094,136.0,21387.51953125,-0.0,2093.786376953125,1.0,283.1499938964844,284.9811706542969,290.3091735839844,291.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,24002.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620496928691864,1.0,0.0,0.0,2.788696765899658,2.788710355758667,4.147641448071227e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4984.06298828125,0.0,497.30615234375,2371.396484375,0.0,1048.789794921875,0.5709294080734253,1.0,0.0,3.0,1.0,0.0
12312120,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8336494565010071,0.3724298477172851,0.3380323052406311,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.866345226764679,0.4207329750061035,0.4011319875717163,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.847263514995575,0.392533004283905,0.2767664492130279,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8070520162582397,0.3358049690723419,0.3213396370410919,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7135898470878601,0.2286435961723327,1.046180248260498,285.7194519042969,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1919250488281,285.7198486328125,1.0,0.5536558628082275,1.0,1.0,0.0,1.0,-2.8616831302642822,2.8616764545440674,6.578833563253284e-06,2.207918643951416,0.7924548983573914,0.7924548983573914,0.0,154.68992614746094,136.0,21387.51953125,-0.0,2093.786376953125,1.0,283.1499938964844,284.9811706542969,290.3091735839844,291.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,24002.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620496928691864,1.0,0.0,0.0,2.788696765899658,2.788710355758667,4.147641448071227e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4984.06298828125,0.0,497.30615234375,2371.396484375,0.0,1048.789794921875,0.5709294080734253,1.0,0.0,3.0,1.0,0.0
12312180,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.8413825631141663,0.3714407384395599,0.3367177546024322,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.875713050365448,0.420621395111084,0.4005931913852691,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.8558216691017151,0.3921166360378265,0.2761459350585937,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.8152762055397034,0.3354817032814026,0.3205937445163727,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7198666334152222,0.2276806086301803,1.0397409200668335,285.742431640625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1798400878906,285.7431335449219,1.0,0.547764241695404,1.0,1.0,0.0,1.0,-2.850067138671875,2.85006070137024,6.525458047690336e-06,2.1989223957061768,0.7847512364387512,0.7847512364387512,0.0,147.76136779785156,124.0,21098.48046875,-0.0,2040.76953125,1.0,283.1499938964844,285.0176696777344,290.2826538085937,291.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,22981.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164681911468506,1.0,0.0,0.0,2.6962931156158447,2.696305990219116,3.877330527757296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4962.568359375,0.0,452.4913024902344,2371.396484375,0.0,1024.30078125,0.55302894115448,1.0,0.0,3.0,1.0,0.0
12312240,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.8413825631141663,0.3714407384395599,0.3367177546024322,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.875713050365448,0.420621395111084,0.4005931913852691,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.8558216691017151,0.3921166360378265,0.2761459350585937,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.8152762055397034,0.3354817032814026,0.3205937445163727,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7198666334152222,0.2276806086301803,1.0397409200668335,285.742431640625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1798400878906,285.7431335449219,1.0,0.547764241695404,1.0,1.0,0.0,1.0,-2.850067138671875,2.85006070137024,6.525458047690336e-06,2.1989223957061768,0.7847512364387512,0.7847512364387512,0.0,147.76136779785156,124.0,21098.48046875,-0.0,2040.76953125,1.0,283.1499938964844,285.0176696777344,290.2826538085937,291.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,22981.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164681911468506,1.0,0.0,0.0,2.6962931156158447,2.696305990219116,3.877330527757296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4962.568359375,0.0,452.4913024902344,2371.396484375,0.0,1024.30078125,0.55302894115448,1.0,0.0,3.0,1.0,0.0
12312300,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.8474828600883484,0.3711444139480591,0.3362344801425934,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8828557133674622,0.4207541644573211,0.4004900753498077,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8624645471572876,0.3921083807945251,0.2759697735309601,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8213528394699097,0.3355242609977722,0.3204010128974914,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.7248256206512451,0.2274293303489685,1.0374687910079956,285.75982666015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.17645263671875,285.76104736328125,1.0,0.5443664193153381,1.0,1.0,0.0,1.0,-2.84618616104126,2.846179485321045,6.507707439595833e-06,2.195932149887085,0.780849814414978,0.780849814414978,0.0,143.17776489257812,124.0,20949.005859375,-0.0,2012.1358642578125,1.0,283.1499938964844,285.04278564453125,290.27008056640625,291.4376525878906,293.1499938964844,293.1499938964844,283.1499938964844,22311.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614125669002533,1.0,0.0,0.0,2.640155076980591,2.640167474746704,3.717555614457524e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4951.49951171875,0.0,426.3158264160156,2371.396484375,0.0,1010.2612915039062,0.5448659658432007,1.0,0.0,3.0,1.0,0.0
12312360,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.8549131155014038,0.370922327041626,0.33582204580307,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.891411304473877,0.4209619462490082,0.4004587531089782,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.8705062866210938,0.3921780288219452,0.2758499681949615,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.8285152912139893,0.3356532156467438,0.3202898204326629,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.730783224105835,0.2272862195968628,1.0356724262237549,285.7724304199219,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1742553710937,285.7734069824219,1.0,0.5407916903495789,1.0,1.0,0.0,1.0,-2.843214511871338,2.843208074569702,6.49415778752882e-06,2.193654060363769,0.7768222689628601,0.7768222689628601,0.0,138.14059448242188,112.0,20834.9921875,-0.0,1982.8568115234373,1.0,283.1499938964844,285.0608825683594,290.2591552734375,291.4204406738281,293.1499938964844,293.1499938964844,283.1499938964844,21950.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117500066757202,1.0,0.0,0.0,2.6016695499420166,2.601681709289551,3.6099640965403523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4943.28955078125,0.0,409.4589538574219,2371.396484375,0.0,996.1748657226562,0.5347025990486145,1.0,0.0,3.0,1.0,0.0
12312420,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.8737568259239197,0.3706263303756714,0.3351140916347503,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083801269531,0.912980616092682,0.421524703502655,0.400520771741867,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8906461000442505,0.3924703598022461,0.2757068574428558,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.8462746739387512,0.3360887467861175,0.3202229142189026,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.7457848191261292,0.2272356301546096,1.033096194267273,285.8083801269531,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.172119140625,285.8095703125,1.0,0.5333186984062195,1.0,1.0,0.0,1.0,-2.83908748626709,2.839081048965454,6.475419468188193e-06,2.190515756607056,0.7687835693359375,0.7687835693359375,0.0,127.2474136352539,100.0,20583.40625,-0.0,1923.4239501953125,1.0,283.1499938964844,285.1098937988281,290.2393493652344,291.3872375488281,293.1499938964844,293.1499938964844,283.1499938964844,20909.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069434881210327,1.0,0.0,0.0,2.5052664279937744,2.505277872085572,3.347391270835942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4925.79931640625,0.0,368.4597778320313,2371.396484375,0.0,968.148193359375,0.5160200595855713,1.0,0.0,3.0,1.0,0.0
12312480,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.8737568259239197,0.3706263303756714,0.3351140916347503,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083801269531,0.912980616092682,0.421524703502655,0.400520771741867,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8906461000442505,0.3924703598022461,0.2757068574428558,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.8462746739387512,0.3360887467861175,0.3202229142189026,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.7457848191261292,0.2272356301546096,1.033096194267273,285.8083801269531,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.172119140625,285.8095703125,1.0,0.5333186984062195,1.0,1.0,0.0,1.0,-2.83908748626709,2.839081048965454,6.475419468188193e-06,2.190515756607056,0.7687835693359375,0.7687835693359375,0.0,127.2474136352539,100.0,20583.40625,-0.0,1923.4239501953125,1.0,283.1499938964844,285.1098937988281,290.2393493652344,291.3872375488281,293.1499938964844,293.1499938964844,283.1499938964844,20909.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069434881210327,1.0,0.0,0.0,2.5052664279937744,2.505277872085572,3.347391270835942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4925.79931640625,0.0,368.4597778320313,2371.396484375,0.0,968.148193359375,0.5160200595855713,1.0,0.0,3.0,1.0,0.0
12312540,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.8985568284988403,0.3704614341259002,0.3345128297805786,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.9431018233299256,0.4222081303596496,0.4006882011890411,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.9175387024879456,0.3928925395011902,0.2756475210189819,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.8698871731758118,0.3366806209087372,0.3202978372573852,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7659850120544434,0.2274060696363449,1.0314993858337402,285.84979248046875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1719970703125,285.8511962890625,1.0,0.5256183743476868,1.0,1.0,0.0,1.0,-2.8366641998291016,2.836657762527466,6.464503258030163e-06,2.188706398010254,0.7607446312904358,0.7607446312904358,0.0,115.75064086914062,88.0,20336.638671875,-0.0,1863.93408203125,1.0,283.1499938964844,285.1643981933594,290.2218322753906,291.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19858.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023296117782593,1.0,0.0,0.0,2.4076316356658936,2.407642364501953,3.091567464252876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4909.3447265625,0.0,329.7384033203125,2371.396484375,0.0,941.849853515625,0.5000700354576111,1.0,0.0,3.0,1.0,0.0
12312600,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.8985568284988403,0.3704614341259002,0.3345128297805786,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.9431018233299256,0.4222081303596496,0.4006882011890411,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.9175387024879456,0.3928925395011902,0.2756475210189819,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.8698871731758118,0.3366806209087372,0.3202978372573852,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7659850120544434,0.2274060696363449,1.0314993858337402,285.84979248046875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1719970703125,285.8511962890625,1.0,0.5256183743476868,1.0,1.0,0.0,1.0,-2.8366641998291016,2.836657762527466,6.464503258030163e-06,2.188706398010254,0.7607446312904358,0.7607446312904358,0.0,115.75064086914062,88.0,20336.638671875,-0.0,1863.93408203125,1.0,283.1499938964844,285.1643981933594,290.2218322753906,291.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19858.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023296117782593,1.0,0.0,0.0,2.4076316356658936,2.407642364501953,3.091567464252876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4909.3447265625,0.0,329.7384033203125,2371.396484375,0.0,941.849853515625,0.5000700354576111,1.0,0.0,3.0,1.0,0.0
12312660,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9333062171936036,0.3703069686889648,0.3339433372020721,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.977505624294281,0.4228983223438263,0.400882363319397,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.95440012216568,0.39332976937294,0.2756142318248749,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.901225209236145,0.3373083174228668,0.3204271495342254,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7930982112884521,0.2276896983385086,1.030487060546875,285.8782958984375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.17254638671875,285.8793640136719,1.0,0.5178044438362122,1.0,1.0,0.0,1.0,-2.835111618041992,2.8351051807403564,6.457592917286092e-06,2.187582969665528,0.7524353861808777,0.7524353861808777,0.0,104.00997924804688,91.0,20150.576171875,-0.0,1804.7225341796875,1.0,283.1499938964844,285.2023010253906,290.20770263671875,291.33349609375,293.1499938964844,293.1499938964844,283.1499938964844,19368.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983864068984985,1.0,0.0,0.0,2.3426053524017334,2.342615365982056,2.926825573013048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4897.24755859375,0.0,306.4645080566406,2371.396484375,0.0,919.8548583984376,0.4881700873374939,1.0,0.0,3.0,1.0,0.0
12312720,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9333062171936036,0.3703069686889648,0.3339433372020721,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.977505624294281,0.4228983223438263,0.400882363319397,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.95440012216568,0.39332976937294,0.2756142318248749,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.901225209236145,0.3373083174228668,0.3204271495342254,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7930982112884521,0.2276896983385086,1.030487060546875,285.8782958984375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.17254638671875,285.8793640136719,1.0,0.5178044438362122,1.0,1.0,0.0,1.0,-2.835111618041992,2.8351051807403564,6.457592917286092e-06,2.187582969665528,0.7524353861808777,0.7524353861808777,0.0,104.00997924804688,91.0,20150.576171875,-0.0,1804.7225341796875,1.0,283.1499938964844,285.2023010253906,290.20770263671875,291.33349609375,293.1499938964844,293.1499938964844,283.1499938964844,19368.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983864068984985,1.0,0.0,0.0,2.3426053524017334,2.342615365982056,2.926825573013048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4897.24755859375,0.0,306.4645080566406,2371.396484375,0.0,919.8548583984376,0.4881700873374939,1.0,0.0,3.0,1.0,0.0
12312780,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9545391798019408,0.3700900673866272,0.3335484862327575,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.99447762966156,0.4235202074050903,0.4012565314769745,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.9743834733963012,0.3937068581581116,0.2757194638252258,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.922102391719818,0.3378927707672119,0.3207617104053497,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.8098258376121521,0.2280043214559555,1.030793070793152,285.90216064453125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1727905273437,285.9031677246094,1.0,0.5145140290260315,1.0,1.0,0.0,1.0,-2.835980176925659,2.8359737396240234,6.461661541834474e-06,2.1883034706115723,0.7438946962356567,0.7438946962356567,0.0,98.20500946044922,109.0,19997.033203125,-0.0,1778.005859375,1.0,283.1499938964844,285.2341003417969,290.1949462890625,291.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,19098.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951792597770691,1.0,0.0,0.0,2.2896339893341064,2.2896437644958496,2.795958664592036e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4886.728515625,0.0,288.93963623046875,2371.396484375,0.0,902.3134155273438,0.4787521064281463,1.0,0.0,3.0,1.0,0.0
12312840,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9545391798019408,0.3700900673866272,0.3335484862327575,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.99447762966156,0.4235202074050903,0.4012565314769745,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.9743834733963012,0.3937068581581116,0.2757194638252258,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.922102391719818,0.3378927707672119,0.3207617104053497,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.8098258376121521,0.2280043214559555,1.030793070793152,285.90216064453125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1727905273437,285.9031677246094,1.0,0.5145140290260315,1.0,1.0,0.0,1.0,-2.835980176925659,2.8359737396240234,6.461661541834474e-06,2.1883034706115723,0.7438946962356567,0.7438946962356567,0.0,98.20500946044922,109.0,19997.033203125,-0.0,1778.005859375,1.0,283.1499938964844,285.2341003417969,290.1949462890625,291.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,19098.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951792597770691,1.0,0.0,0.0,2.2896339893341064,2.2896437644958496,2.795958664592036e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4886.728515625,0.0,288.93963623046875,2371.396484375,0.0,902.3134155273438,0.4787521064281463,1.0,0.0,3.0,1.0,0.0
12312900,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9509987235069276,0.3699446320533752,0.333464652299881,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.9921386241912842,0.4237913787364959,0.4015603363513946,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.971463143825531,0.393858939409256,0.2758605480194092,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.918875217437744,0.3381520509719848,0.3210528790950775,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8073656558990479,0.2281512022018432,1.0316425561904907,285.9136962890625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1726989746094,285.91473388671875,1.0,0.5157511830329895,1.0,1.0,0.0,1.0,-2.837782382965088,2.837775945663452,6.469908839790151e-06,2.189708948135376,0.7395542860031128,0.7395542860031128,0.0,99.18059539794922,109.0,19931.912109375,-0.0,1785.5218505859375,1.0,283.1499938964844,285.2491760253906,290.1887512207031,291.3033752441406,293.1499938964844,293.1499938964844,283.1499938964844,19014.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938170552253723,1.0,0.0,0.0,2.265753507614136,2.2657630443573,2.73794000804628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4881.95166015625,0.0,281.44287109375,2371.396484375,0.0,894.9574584960938,0.4745925664901733,1.0,0.0,3.0,1.0,0.0
12312960,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.9400681853294371,0.3697665631771087,0.3334293365478515,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254455566406,0.9841126799583436,0.4240292012691498,0.4019143581390381,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.9617769718170166,0.3939800560474396,0.2760402262210846,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.90866219997406,0.3383811116218567,0.3213976621627807,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7992487549781799,0.228279560804367,1.032804250717163,285.9254455566406,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1723937988281,285.9264831542969,1.0,0.518174946308136,1.0,1.0,0.0,1.0,-2.84019136428833,2.8401846885681152,6.480987394752447e-06,2.191608428955078,0.7351794838905334,0.7351794838905334,0.0,102.18413543701172,127.0,19872.5390625,-0.0,1803.812255859375,1.0,283.1499938964844,285.2641906738281,290.1826477050781,291.29425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18952.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925925970077515,1.0,0.0,0.0,2.242969274520874,2.242978572845459,2.683151762994385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4877.4697265625,0.0,274.5047912597656,2371.396484375,0.0,888.3932495117188,0.4706704914569855,1.0,0.0,3.0,1.0,0.0
12313020,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.9078171849250792,0.3693229854106903,0.3334240913391113,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.956264078617096,0.42440927028656,0.4026857912540436,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.930288791656494,0.3941373527050018,0.2764528691768646,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.8812677264213562,0.338750272989273,0.3221576809883117,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7754705548286438,0.2284744679927826,1.035595417022705,285.94921875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.171142578125,285.9502868652344,1.0,0.5255815386772156,1.0,1.0,0.0,1.0,-2.8458755016326904,2.8458690643310547,6.507163561764173e-06,2.1960887908935547,0.7263422012329102,0.7263422012329102,0.0,112.15692138671876,145.0,19762.869140625,-0.0,1861.094482421875,1.0,283.1499938964844,285.2940979003906,290.1706237792969,291.2767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18877.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904713869094849,1.0,0.0,0.0,2.1994271278381348,2.19943642616272,2.579988631623565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4868.9169921875,0.0,261.7712097167969,2371.396484375,0.0,877.1283569335938,0.4632863998413086,1.0,0.0,3.0,1.0,0.0
12313080,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.9078171849250792,0.3693229854106903,0.3334240913391113,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.956264078617096,0.42440927028656,0.4026857912540436,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.930288791656494,0.3941373527050018,0.2764528691768646,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.8812677264213562,0.338750272989273,0.3221576809883117,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7754705548286438,0.2284744679927826,1.035595417022705,285.94921875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.171142578125,285.9502868652344,1.0,0.5255815386772156,1.0,1.0,0.0,1.0,-2.8458755016326904,2.8458690643310547,6.507163561764173e-06,2.1960887908935547,0.7263422012329102,0.7263422012329102,0.0,112.15692138671876,145.0,19762.869140625,-0.0,1861.094482421875,1.0,283.1499938964844,285.2940979003906,290.1706237792969,291.2767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18877.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904713869094849,1.0,0.0,0.0,2.1994271278381348,2.19943642616272,2.579988631623565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4868.9169921875,0.0,261.7712097167969,2371.396484375,0.0,877.1283569335938,0.4632863998413086,1.0,0.0,3.0,1.0,0.0
12313140,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.8766114711761475,0.3687869608402252,0.3334598243236542,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.920686900615692,0.4246788322925567,0.4034853279590606,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.8964465260505676,0.3942037224769592,0.2768988609313965,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.8525802493095398,0.3390149772167206,0.3229520320892334,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7505493760108948,0.228592962026596,1.0386842489242554,285.9737854003906,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1693115234375,285.9748840332031,1.0,0.5351355671882629,1.0,1.0,0.0,1.0,-2.8520824909210205,2.8520760536193848,6.535804914165055e-06,2.200980424880981,0.717426598072052,0.717426598072052,0.0,125.63003540039062,163.0,19659.533203125,-0.0,1936.466064453125,1.0,283.1499938964844,285.324462890625,290.1586303710937,291.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18840.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886204242706299,1.0,0.0,0.0,2.157267808914185,2.1572768688201904,2.4820283783810737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4860.62744140625,0.0,250.01141357421875,2371.396484375,0.0,867.408203125,0.4562486708164215,1.0,0.0,3.0,1.0,0.0
12313200,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.8766114711761475,0.3687869608402252,0.3334598243236542,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.920686900615692,0.4246788322925567,0.4034853279590606,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.8964465260505676,0.3942037224769592,0.2768988609313965,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.8525802493095398,0.3390149772167206,0.3229520320892334,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7505493760108948,0.228592962026596,1.0386842489242554,285.9737854003906,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1693115234375,285.9748840332031,1.0,0.5351355671882629,1.0,1.0,0.0,1.0,-2.8520824909210205,2.8520760536193848,6.535804914165055e-06,2.200980424880981,0.717426598072052,0.717426598072052,0.0,125.63003540039062,163.0,19659.533203125,-0.0,1936.466064453125,1.0,283.1499938964844,285.324462890625,290.1586303710937,291.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18840.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886204242706299,1.0,0.0,0.0,2.157267808914185,2.1572768688201904,2.4820283783810737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4860.62744140625,0.0,250.01141357421875,2371.396484375,0.0,867.408203125,0.4562486708164215,1.0,0.0,3.0,1.0,0.0
12313260,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8490992188453674,0.3681872487068176,0.3335100710391998,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8899796605110168,0.4248586595058441,0.4042783379554748,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8679582476615906,0.3941994905471802,0.2773533165454864,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8276288509368896,0.3391975462436676,0.3237455189228058,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.7289370894432068,0.2286518961191177,1.0418729782104492,285.9994506835937,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1671447753906,286.0006103515625,1.0,0.5458416938781738,1.0,1.0,0.0,1.0,-2.858428716659546,2.858422040939331,6.565153853443917e-06,2.205981731414795,0.7084820866584778,0.7084820866584778,0.0,141.1807861328125,166.0,19558.67578125,-0.0,2022.5179443359373,1.0,283.1499938964844,285.35577392578125,290.1468200683594,291.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18823.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868657231330872,1.0,0.0,0.0,2.1155896186828613,2.115598440170288,2.387049846674927e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4852.490234375,0.0,238.8518829345703,2371.396484375,0.0,858.2872924804688,0.4493708312511444,1.0,0.0,3.0,1.0,0.0
12313320,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8490992188453674,0.3681872487068176,0.3335100710391998,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8899796605110168,0.4248586595058441,0.4042783379554748,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8679582476615906,0.3941994905471802,0.2773533165454864,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8276288509368896,0.3391975462436676,0.3237455189228058,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.7289370894432068,0.2286518961191177,1.0418729782104492,285.9994506835937,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1671447753906,286.0006103515625,1.0,0.5458416938781738,1.0,1.0,0.0,1.0,-2.858428716659546,2.858422040939331,6.565153853443917e-06,2.205981731414795,0.7084820866584778,0.7084820866584778,0.0,141.1807861328125,166.0,19558.67578125,-0.0,2022.5179443359373,1.0,283.1499938964844,285.35577392578125,290.1468200683594,291.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18823.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868657231330872,1.0,0.0,0.0,2.1155896186828613,2.115598440170288,2.387049846674927e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4852.490234375,0.0,238.8518829345703,2371.396484375,0.0,858.2872924804688,0.4493708312511444,1.0,0.0,3.0,1.0,0.0
12313380,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8401387929916382,0.367861807346344,0.3334454596042633,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.8801786303520203,0.424921452999115,0.4045814573764801,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.8586357831954956,0.3941773474216461,0.277515560388565,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.8193644285202026,0.3392688632011413,0.324054479598999,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.7217434048652649,0.22866752743721,1.0430777072906494,286.0129699707031,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1659851074219,286.0140686035156,1.0,0.5496611595153809,1.0,1.0,0.0,1.0,-2.860732316970825,2.8607256412506104,6.575921361218207e-06,2.207841157913208,0.703829824924469,0.703829824924469,0.0,147.24766540527344,166.0,19502.244140625,-0.0,2055.905029296875,1.0,283.1499938964844,285.3721923828125,290.14080810546875,291.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18818.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859514474868774,1.0,0.0,0.0,2.093960285186768,2.0939691066741943,2.338490219244705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4848.19970703125,0.0,233.22413635253903,2371.396484375,0.0,853.5708618164062,0.4458260536193847,1.0,0.0,3.0,1.0,0.0
12313440,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.8339638710021973,0.3675662279129028,0.3333450257778168,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8734371066093445,0.4249722957611084,0.4048070609569549,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.8522663116455078,0.3941558003425598,0.2776298820972442,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.8135277032852173,0.3393308222293854,0.3242891430854797,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248413085937,0.716637134552002,0.2286834120750427,1.043973445892334,286.0252685546875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1650085449219,286.0263671875,1.0,0.5525979995727539,1.0,1.0,0.0,1.0,-2.862379550933838,2.862373113632202,6.583612048416399e-06,2.2091643810272217,0.6995353102684021,0.6995353102684021,0.0,151.7445068359375,169.0,19447.578125,-0.0,2080.586669921875,1.0,283.1499938964844,285.38726806640625,290.1353454589844,291.2260437011719,293.1499938964844,293.1499938964844,283.1499938964844,18816.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850828289985657,1.0,0.0,0.0,2.0739729404449463,2.073981523513794,2.2940599819776253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4844.1171875,0.0,228.11764526367188,2371.396484375,0.0,849.1126098632812,0.4425638914108276,1.0,0.0,3.0,1.0,0.0
12313500,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.8288201093673706,0.3672665953636169,0.333218902349472,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.8678749203681946,0.4250227808952331,0.4050085842609405,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.8470281362533569,0.3941356539726257,0.2777280807495117,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.8085290193557739,0.3393951058387756,0.3245027363300323,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.7122443914413452,0.2287051677703857,1.0447847843170166,286.0382385253906,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1640930175781,286.03936767578125,1.0,0.5551660060882568,1.0,1.0,0.0,1.0,-2.863820552825928,2.863813877105713,6.59035367789329e-06,2.2103264331817627,0.695069432258606,0.695069432258606,0.0,155.68443298339844,169.0,19389.33984375,-0.0,2102.230712890625,1.0,283.1499938964844,285.40313720703125,290.1297302246094,291.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,18814.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841363668441772,1.0,0.0,0.0,2.05312442779541,2.053133010864258,2.248170289931295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4839.83447265625,0.0,222.88270568847656,2371.396484375,0.0,844.2797241210938,0.4391734004020691,1.0,0.0,3.0,1.0,0.0
12313560,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8246027827262878,0.3669766783714294,0.3330792188644409,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.8633871674537659,0.4250737130641937,0.4051861763000488,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.842805027961731,0.3941197395324707,0.2778115570545196,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.8043215870857239,0.3394612669944763,0.3246941268444061,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.7085269093513489,0.2287341654300689,1.0455151796340942,286.0514221191406,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.163330078125,286.0525817871094,1.0,0.5573503375053406,1.0,1.0,0.0,1.0,-2.865074872970581,2.865068197250366,6.5962321968982e-06,2.211341619491577,0.6906171441078186,0.6906171441078186,0.0,159.03390502929688,157.0,19330.2421875,-0.0,2120.697509765625,1.0,283.1499938964844,285.4192810058594,290.1242980957031,291.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18812.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831412672996521,1.0,0.0,0.0,2.0322515964508057,2.0322601795196533,2.2026908652605925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4835.56640625,0.0,217.7317810058593,2371.396484375,0.0,839.2266845703125,0.4357903003692627,1.0,0.0,3.0,1.0,0.0
12313620,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.8251227736473083,0.3664411306381225,0.3325570225715637,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774841308594,0.8644732236862183,0.4251962304115295,0.4052627980709076,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8437363505363464,0.394118070602417,0.2777797281742096,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.8054015040397644,0.3396154642105102,0.3248004913330078,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.709464430809021,0.2288291305303573,1.045732021331787,286.0774841308594,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1623229980469,286.0785827636719,1.0,0.5564380884170532,1.0,1.0,0.0,1.0,-2.8648931980133057,2.864886522293091,6.595659215236083e-06,2.2113196849823,0.6817525029182434,0.6817525029182434,0.0,158.281982421875,145.0,19200.017578125,-0.0,2116.7158203125,1.0,283.1499938964844,285.45135498046875,290.1139831542969,291.19268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18808.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809972286224365,1.0,0.0,0.0,1.990444660186768,1.990453004837036,2.112996781988841e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4826.8017578125,0.0,207.67901611328125,2371.396484375,0.0,828.4368286132812,0.4290474355220794,1.0,0.0,3.0,1.0,0.0
