time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313680,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.8251227736473083,0.3664411306381225,0.3325570225715637,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774841308594,0.8644732236862183,0.4251962304115295,0.4052627980709076,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8437363505363464,0.394118070602417,0.2777797281742096,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.8054015040397644,0.3396154642105102,0.3248004913330078,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.709464430809021,0.2288291305303573,1.045732021331787,286.0774841308594,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1623229980469,286.0785827636719,1.0,0.5564380884170532,1.0,1.0,0.0,1.0,-2.8648931980133057,2.864886522293091,6.595659215236083e-06,2.2113196849823,0.6817525029182434,0.6817525029182434,0.0,158.281982421875,145.0,19200.017578125,-0.0,2116.7158203125,1.0,283.1499938964844,285.45135498046875,290.1139831542969,291.19268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18808.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809972286224365,1.0,0.0,0.0,1.990444660186768,1.990453004837036,2.112996781988841e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4826.8017578125,0.0,207.67901611328125,2371.396484375,0.0,828.4368286132812,0.4290474355220794,1.0,0.0,3.0,1.0,0.0
12313740,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.8317957520484924,0.3659921288490295,0.3319253027439117,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.8725141286849976,0.4253729283809662,0.4051935970783233,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.8511602878570557,0.3941866457462311,0.2776504158973694,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.812838077545166,0.339826375246048,0.3247626423835754,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.7160001993179321,0.229005292057991,1.04537034034729,286.1037902832031,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1622619628906,286.1049194335937,1.0,0.5525882840156555,1.0,1.0,0.0,1.0,-2.8634159564971924,2.863409280776977,6.589033091586316e-06,2.2102575302124023,0.6729691624641418,0.6729691624641418,0.0,152.59962463378906,133.0,19063.474609375,-0.0,2086.486572265625,1.0,283.1499938964844,285.4838562011719,290.10455322265625,291.176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18802.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786154866218567,1.0,0.0,0.0,1.948638677597046,1.948646783828736,2.025168868158289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4818.009765625,0.0,197.96646118164065,2371.396484375,0.0,816.6053466796875,0.4223473668098449,1.0,0.0,3.0,1.0,0.0
12313800,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.8317957520484924,0.3659921288490295,0.3319253027439117,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.8725141286849976,0.4253729283809662,0.4051935970783233,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.8511602878570557,0.3941866457462311,0.2776504158973694,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.812838077545166,0.339826375246048,0.3247626423835754,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.7160001993179321,0.229005292057991,1.04537034034729,286.1037902832031,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1622619628906,286.1049194335937,1.0,0.5525882840156555,1.0,1.0,0.0,1.0,-2.8634159564971924,2.863409280776977,6.589033091586316e-06,2.2102575302124023,0.6729691624641418,0.6729691624641418,0.0,152.59962463378906,133.0,19063.474609375,-0.0,2086.486572265625,1.0,283.1499938964844,285.4838562011719,290.10455322265625,291.176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18802.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786154866218567,1.0,0.0,0.0,1.948638677597046,1.948646783828736,2.025168868158289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4818.009765625,0.0,197.96646118164065,2371.396484375,0.0,816.6053466796875,0.4223473668098449,1.0,0.0,3.0,1.0,0.0
12313860,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8428903818130493,0.3656263649463653,0.3312680125236511,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.885632336139679,0.4256039261817932,0.4050689339637756,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.8634163737297058,0.3943280875682831,0.2774930298328399,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.8241941928863525,0.3400993049144745,0.3246756792068481,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.7259339690208435,0.2292629182338714,1.0448728799819946,286.131103515625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1630554199219,286.13232421875,1.0,0.5470420122146606,1.0,1.0,0.0,1.0,-2.861584424972534,2.8615779876708984,6.580761692021042e-06,2.208913326263428,0.6643107533454895,0.6643107533454895,0.0,144.20462036132812,121.0,18925.7421875,-0.0,2042.4644775390625,1.0,283.1499938964844,285.5173645019531,290.09637451171875,291.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18793.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760421752929688,1.0,0.0,0.0,1.907032489776612,1.9070404767990112,1.9396118489112268e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4809.57861328125,0.0,188.6239013671875,2371.396484375,0.0,804.0033569335938,0.4157191216945648,1.0,0.0,3.0,1.0,0.0
12313920,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8428903818130493,0.3656263649463653,0.3312680125236511,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.885632336139679,0.4256039261817932,0.4050689339637756,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.8634163737297058,0.3943280875682831,0.2774930298328399,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.8241941928863525,0.3400993049144745,0.3246756792068481,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.7259339690208435,0.2292629182338714,1.0448728799819946,286.131103515625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1630554199219,286.13232421875,1.0,0.5470420122146606,1.0,1.0,0.0,1.0,-2.861584424972534,2.8615779876708984,6.580761692021042e-06,2.208913326263428,0.6643107533454895,0.6643107533454895,0.0,144.20462036132812,121.0,18925.7421875,-0.0,2042.4644775390625,1.0,283.1499938964844,285.5173645019531,290.09637451171875,291.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18793.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760421752929688,1.0,0.0,0.0,1.907032489776612,1.9070404767990112,1.9396118489112268e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4809.57861328125,0.0,188.6239013671875,2371.396484375,0.0,804.0033569335938,0.4157191216945648,1.0,0.0,3.0,1.0,0.0
12313980,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8582839369773865,0.3653375506401062,0.330622911453247,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.9033597707748412,0.4258894026279449,0.4049344062805176,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8802862763404846,0.3945401012897491,0.2773400545120239,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8391739130020142,0.3404350280761719,0.3245868980884552,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.738976240158081,0.2295932471752166,1.044422268867493,286.1596374511719,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1644592285156,286.1608581542969,1.0,0.5405248999595642,1.0,1.0,0.0,1.0,-2.859815120697021,2.8598086833953857,6.572772690560669e-06,2.207613468170166,0.655815839767456,0.655815839767456,0.0,134.2670135498047,109.0,18789.080078125,-0.0,1991.076904296875,1.0,283.1499938964844,285.55194091796875,290.0896301269531,291.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18780.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733659863471985,1.0,0.0,0.0,1.8658581972122192,1.8658660650253296,1.8567607185104865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4801.67431640625,0.0,179.68663024902344,2371.396484375,0.0,791.0948486328125,0.4091983735561371,1.0,0.0,3.0,1.0,0.0
12314040,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8582839369773865,0.3653375506401062,0.330622911453247,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.9033597707748412,0.4258894026279449,0.4049344062805176,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8802862763404846,0.3945401012897491,0.2773400545120239,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8391739130020142,0.3404350280761719,0.3245868980884552,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.738976240158081,0.2295932471752166,1.044422268867493,286.1596374511719,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1644592285156,286.1608581542969,1.0,0.5405248999595642,1.0,1.0,0.0,1.0,-2.859815120697021,2.8598086833953857,6.572772690560669e-06,2.207613468170166,0.655815839767456,0.655815839767456,0.0,134.2670135498047,109.0,18789.080078125,-0.0,1991.076904296875,1.0,283.1499938964844,285.55194091796875,290.0896301269531,291.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18780.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733659863471985,1.0,0.0,0.0,1.8658581972122192,1.8658660650253296,1.8567607185104865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4801.67431640625,0.0,179.68663024902344,2371.396484375,0.0,791.0948486328125,0.4091983735561371,1.0,0.0,3.0,1.0,0.0
12314100,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.8678039908409119,0.365220844745636,0.3303116858005523,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.9146741628646852,0.4260530769824981,0.4048722088336944,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.8905702233314514,0.3946723043918609,0.2772711515426636,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.8483133912086487,0.3406265079975128,0.3245503008365631,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.7469267249107361,0.2297830879688263,1.0442426204681396,286.17431640625,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1653747558594,286.17559814453125,1.0,0.537034809589386,1.0,1.0,0.0,1.0,-2.8590235710144043,2.859016895294189,6.569207016582368e-06,2.2070350646972656,0.651641845703125,0.651641845703125,0.0,128.93402099609375,109.0,18721.59375,-0.0,1963.78271484375,1.0,283.1499938964844,285.5696105957031,290.0867919921875,291.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,18771.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720158219337463,1.0,0.0,0.0,1.8455140590667725,1.8455218076705933,1.8164914195040185e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4797.94287109375,0.0,175.381591796875,2371.396484375,0.0,784.6581420898438,0.4059908390045166,1.0,0.0,3.0,1.0,0.0
12314160,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.8786993622779846,0.3651214838027954,0.3300102055072784,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18927001953125,0.9281315803527832,0.4262305498123169,0.4048165678977966,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.902172863483429,0.3948213160037994,0.2772092819213867,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.8587955236434937,0.3408331871032715,0.3245216906070709,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.7560544610023499,0.2299875319004058,1.0441005229949951,286.18927001953125,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1663513183594,286.1905822753906,1.0,0.5334423780441284,1.0,1.0,0.0,1.0,-2.858314514160156,2.8583080768585205,6.56602242088411e-06,2.2065205574035645,0.6475216150283813,0.6475216150283813,0.0,123.44215393066406,97.0,18654.802734375,-0.0,1935.8626708984373,1.0,283.1499938964844,285.5874938964844,290.08428955078125,291.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18761.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706685185432434,1.0,0.0,0.0,1.825369119644165,1.8253767490386963,1.777051608087277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4794.35302734375,0.0,171.18997192382812,2371.396484375,0.0,778.2853393554688,0.402824342250824,1.0,0.0,3.0,1.0,0.0
12314220,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.9052849411964417,0.3649729788303375,0.3294396996498108,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.9594165682792664,0.4266270399093628,0.4047306478023529,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.9326850771903992,0.3951688706874847,0.2771101593971252,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.8847220540046692,0.3412911295890808,0.324493259191513,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.7787072062492371,0.2304359078407287,1.043936014175415,286.21990966796875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1686096191406,286.22125244140625,1.0,0.5260438323020935,1.0,1.0,0.0,1.0,-2.857174158096313,2.8571677207946777,6.560931069543585e-06,2.2057063579559326,0.6394553184509277,0.6394553184509277,0.0,112.13217163085938,85.0,18523.60546875,-0.0,1878.9168701171875,1.0,283.1499938964844,285.6238708496094,290.0801696777344,291.1248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18739.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679991841316223,1.0,0.0,0.0,1.7857803106307983,1.78578782081604,1.700805682958162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4787.58447265625,0.0,163.15652465820312,2371.396484375,0.0,765.8060913085938,0.3966301679611206,1.0,0.0,3.0,1.0,0.0
12314280,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.9052849411964417,0.3649729788303375,0.3294396996498108,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.9594165682792664,0.4266270399093628,0.4047306478023529,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.9326850771903992,0.3951688706874847,0.2771101593971252,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.8847220540046692,0.3412911295890808,0.324493259191513,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.7787072062492371,0.2304359078407287,1.043936014175415,286.21990966796875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1686096191406,286.22125244140625,1.0,0.5260438323020935,1.0,1.0,0.0,1.0,-2.857174158096313,2.8571677207946777,6.560931069543585e-06,2.2057063579559326,0.6394553184509277,0.6394553184509277,0.0,112.13217163085938,85.0,18523.60546875,-0.0,1878.9168701171875,1.0,283.1499938964844,285.6238708496094,290.0801696777344,291.1248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18739.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679991841316223,1.0,0.0,0.0,1.7857803106307983,1.78578782081604,1.700805682958162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4787.58447265625,0.0,163.15652465820312,2371.396484375,0.0,765.8060913085938,0.3966301679611206,1.0,0.0,3.0,1.0,0.0
12314340,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.9438740015029908,0.3648907840251922,0.3289174437522888,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.992473304271698,0.4270810782909393,0.4046863615512848,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.9707886576652528,0.3955834507942199,0.2770486176013946,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.9203872084617616,0.3418092727661133,0.3245094418525696,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.8088223338127136,0.2309327274560928,1.0439380407333374,286.2513732910156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1711120605469,286.25274658203125,1.0,0.5184553861618042,1.0,1.0,0.0,1.0,-2.856441020965576,2.8564343452453613,6.557714186783414e-06,2.2052078247070312,0.6316452026367188,0.6316452026367188,0.0,100.53431701660156,88.0,18396.09375,-0.0,1821.2550048828125,1.0,283.1499938964844,285.6607971191406,290.07720947265625,291.1155700683594,293.1499938964844,293.1499938964844,283.1499938964844,18713.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653820633888245,1.0,0.0,0.0,1.7473125457763672,1.7473199367523191,1.628320234203784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4781.36376953125,0.0,155.6055450439453,2371.396484375,0.0,753.7586669921875,0.390649139881134,1.0,0.0,3.0,1.0,0.0
12314400,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.9438740015029908,0.3648907840251922,0.3289174437522888,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.992473304271698,0.4270810782909393,0.4046863615512848,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.9707886576652528,0.3955834507942199,0.2770486176013946,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.9203872084617616,0.3418092727661133,0.3245094418525696,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.8088223338127136,0.2309327274560928,1.0439380407333374,286.2513732910156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1711120605469,286.25274658203125,1.0,0.5184553861618042,1.0,1.0,0.0,1.0,-2.856441020965576,2.8564343452453613,6.557714186783414e-06,2.2052078247070312,0.6316452026367188,0.6316452026367188,0.0,100.53431701660156,88.0,18396.09375,-0.0,1821.2550048828125,1.0,283.1499938964844,285.6607971191406,290.07720947265625,291.1155700683594,293.1499938964844,293.1499938964844,283.1499938964844,18713.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653820633888245,1.0,0.0,0.0,1.7473125457763672,1.7473199367523191,1.628320234203784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4781.36376953125,0.0,155.6055450439453,2371.396484375,0.0,753.7586669921875,0.390649139881134,1.0,0.0,3.0,1.0,0.0
12314460,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28009033203125,0.9606375098228456,0.3648172616958618,0.3286969363689422,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9990000128746032,0.4280669689178467,0.3973564803600311,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.985478699207306,0.396016389131546,0.2772258520126343,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2800598144531,0.9384585618972778,0.3423430323600769,0.3248443603515625,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.8219747543334961,0.231429174542427,1.045383095741272,286.2801513671875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1737365722656,286.2812194824219,1.0,0.5148740410804749,1.0,1.0,0.0,1.0,-2.849736452102661,2.8497297763824463,6.52730705041904e-06,2.200185775756836,0.624055027961731,0.624055027961731,0.0,95.9370346069336,106.0,18246.669921875,-0.0,1788.376953125,1.0,283.1499938964844,285.6954650878906,290.0751647949219,291.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18686.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628035068511963,1.0,0.0,0.0,1.7100393772125244,1.710046648979187,1.559591567001917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4774.826171875,0.0,148.53150939941406,2371.396484375,0.0,742.0686645507812,0.3848957121372223,1.0,0.0,3.0,1.0,0.0
12314520,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28009033203125,0.9606375098228456,0.3648172616958618,0.3286969363689422,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9990000128746032,0.4280669689178467,0.3973564803600311,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.985478699207306,0.396016389131546,0.2772258520126343,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2800598144531,0.9384585618972778,0.3423430323600769,0.3248443603515625,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.8219747543334961,0.231429174542427,1.045383095741272,286.2801513671875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1737365722656,286.2812194824219,1.0,0.5148740410804749,1.0,1.0,0.0,1.0,-2.849736452102661,2.8497297763824463,6.52730705041904e-06,2.200185775756836,0.624055027961731,0.624055027961731,0.0,95.9370346069336,106.0,18246.669921875,-0.0,1788.376953125,1.0,283.1499938964844,285.6954650878906,290.0751647949219,291.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18686.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628035068511963,1.0,0.0,0.0,1.7100393772125244,1.710046648979187,1.559591567001917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4774.826171875,0.0,148.53150939941406,2371.396484375,0.0,742.0686645507812,0.3848957121372223,1.0,0.0,3.0,1.0,0.0
12314580,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001403808594,0.958458125591278,0.3647802174091339,0.3286733329296112,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.9990000128746032,0.4290643632411957,0.399914026260376,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.9838867783546448,0.3962926566600799,0.2774232625961303,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.936505138874054,0.3426815271377563,0.3251705765724182,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.8206781148910522,0.231736347079277,1.0468109846115112,286.30029296875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1757202148437,286.3021240234375,1.0,0.5165413022041321,1.0,1.0,0.0,1.0,-2.8550915718078613,2.8550848960876465,6.551285423483932e-06,2.2040605545043945,0.6196513175964355,0.6196513175964355,0.0,96.67173767089844,106.0,18192.298828125,-0.0,1800.337890625,1.0,283.1499938964844,285.718505859375,290.0739440917969,291.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,18668.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611865520477295,1.0,0.0,0.0,1.6882494688034058,1.6882566213607788,1.520099175422729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4771.5810546875,0.0,144.50271606445312,2371.396484375,0.0,734.8282470703125,0.3815530836582184,1.0,0.0,3.0,1.0,0.0
12314640,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.318115234375,0.9535031914711,0.3647773563861847,0.3287070989608764,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182678222656,0.9990000128746032,0.4293165504932403,0.4054015874862671,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31817626953125,0.9798787832260132,0.3964997231960296,0.2775948941707611,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180236816406,0.9315199851989746,0.3429263830184936,0.3254408836364746,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175048828125,0.8172057867050171,0.2319517135620117,1.047986388206482,286.3182678222656,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1766967773437,286.3204040527344,1.0,0.5188862681388855,1.0,1.0,0.0,1.0,-2.8636388778686523,2.8636324405670166,6.590531029360136e-06,2.210641622543335,0.6168550252914429,0.6168550252914429,0.0,98.26165008544922,124.0,18179.857421875,-0.0,1821.5390625,1.0,283.1499938964844,285.73748779296875,290.0738220214844,291.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,18652.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560146689414978,1.0,0.0,0.0,1.6742063760757446,1.6742135286331177,1.4949155513477308e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4770.7998046875,0.0,141.93310546875,2371.396484375,0.0,730.2085571289062,0.3793941438198089,1.0,0.0,3.0,1.0,0.0
12314700,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.937676191329956,0.3647674918174743,0.3288579285144806,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.9894565343856812,0.4292680621147156,0.4069294333457947,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.9663186073303224,0.396754652261734,0.2778948247432709,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9158535003662108,0.3432238399982452,0.3258896172046661,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3395080566406,0.8057364821434021,0.2322002351284027,1.0499303340911863,286.3401184082031,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1772155761719,286.341796875,1.0,0.5225144624710083,1.0,1.0,0.0,1.0,-2.869025230407715,2.869018793106079,6.615940947085619e-06,2.215065717697144,0.6134612560272217,0.6134612560272217,0.0,102.6369400024414,124.0,18147.462890625,-0.0,1851.3675537109373,1.0,283.1499938964844,285.7606506347656,290.0748291015625,291.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,18630.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590147972106934,1.0,0.0,0.0,1.6572091579437256,1.657216191291809,1.4647154955582664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4770.18017578125,0.0,138.85963439941406,2371.396484375,0.0,725.2118530273438,0.3767818510532379,1.0,0.0,3.0,1.0,0.0
12314760,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587646484375,0.9183433055877686,0.3647406101226806,0.3290473818778991,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.974085569381714,0.4293015301227569,0.4071444272994995,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588562011719,0.9483456015586852,0.3969990313053131,0.2782281637191772,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587341308594,0.8986237049102783,0.3435102701187134,0.326380968093872,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583068847656,0.7914285063743591,0.2324266880750656,1.052021622657776,286.35888671875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1775817871094,286.36053466796875,1.0,0.5267660021781921,1.0,1.0,0.0,1.0,-2.8729259967803955,2.87291955947876,6.634027613472426e-06,2.2181150913238525,0.6101276874542236,0.6101276874542236,0.0,108.30950927734376,142.0,18106.501953125,-0.0,1885.4249267578125,1.0,283.1499938964844,285.7812194824219,290.0763244628906,291.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,18611.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580515265464783,1.0,0.0,0.0,1.6406348943710327,1.6406419277191162,1.435564058738237e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4769.04736328125,0.0,135.91575622558594,2371.396484375,0.0,720.9861450195312,0.3742495477199554,1.0,0.0,3.0,1.0,0.0
12314820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39617919921875,0.8836478590965271,0.3646623492240906,0.3294789493083954,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.9373860955238342,0.4295594990253448,0.4078527688980102,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.9100375175476074,0.3974738717079162,0.2789457738399505,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.8665185570716858,0.3440724909305572,0.327434092760086,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.7634948492050171,0.232832595705986,1.0563831329345703,286.39630126953125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1781005859375,286.39794921875,1.0,0.5366826057434082,1.0,1.0,0.0,1.0,-2.8816659450531006,2.8816592693328857,6.674671567452606e-06,2.2249605655670166,0.6037463545799255,0.6037463545799255,0.0,121.88301849365234,160.0,18030.763671875,-0.0,1966.1778564453125,1.0,283.1499938964844,285.8218688964844,290.07916259765625,291.09820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18571.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563992261886597,1.0,0.0,0.0,1.608940601348877,1.6089473962783811,1.380634273573378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4766.8994140625,0.0,130.40869140625,2371.396484375,0.0,713.7936401367188,0.3694314360618591,1.0,0.0,3.0,1.0,0.0
12314880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39617919921875,0.8836478590965271,0.3646623492240906,0.3294789493083954,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.9373860955238342,0.4295594990253448,0.4078527688980102,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.9100375175476074,0.3974738717079162,0.2789457738399505,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.8665185570716858,0.3440724909305572,0.327434092760086,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.7634948492050171,0.232832595705986,1.0563831329345703,286.39630126953125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1781005859375,286.39794921875,1.0,0.5366826057434082,1.0,1.0,0.0,1.0,-2.8816659450531006,2.8816592693328857,6.674671567452606e-06,2.2249605655670166,0.6037463545799255,0.6037463545799255,0.0,121.88301849365234,160.0,18030.763671875,-0.0,1966.1778564453125,1.0,283.1499938964844,285.8218688964844,290.07916259765625,291.09820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18571.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563992261886597,1.0,0.0,0.0,1.608940601348877,1.6089473962783811,1.380634273573378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4766.8994140625,0.0,130.40869140625,2371.396484375,0.0,713.7936401367188,0.3694314360618591,1.0,0.0,3.0,1.0,0.0
12314940,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332580566406,0.8543553948402405,0.3645791411399841,0.3299725651741028,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.9025530219078064,0.429943710565567,0.4087895452976227,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.8792247176170349,0.3979421854019165,0.27971351146698,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.8392030596733093,0.3446404039859772,0.3285642564296722,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.7397939562797546,0.2331860214471817,1.0608623027801514,286.4333801269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1782531738281,286.4349670410156,1.0,0.5477471947669983,1.0,1.0,0.0,1.0,-2.891050100326538,2.891043186187744,6.718450549669797e-06,2.232311487197876,0.5977489352226257,0.5977489352226257,0.0,137.44483947753906,178.0,17961.400390625,-0.0,2058.29052734375,1.0,283.1499938964844,285.8617553710937,290.0819091796875,291.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18532.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549222230911255,1.0,0.0,0.0,1.5792396068572998,1.5792464017868042,1.3301318801950401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4765.00341796875,0.0,125.39051055908205,2371.396484375,0.0,707.423583984375,0.3649438321590423,1.0,0.0,3.0,1.0,0.0
12315000,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332580566406,0.8543553948402405,0.3645791411399841,0.3299725651741028,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.9025530219078064,0.429943710565567,0.4087895452976227,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.8792247176170349,0.3979421854019165,0.27971351146698,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.8392030596733093,0.3446404039859772,0.3285642564296722,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.7397939562797546,0.2331860214471817,1.0608623027801514,286.4333801269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1782531738281,286.4349670410156,1.0,0.5477471947669983,1.0,1.0,0.0,1.0,-2.891050100326538,2.891043186187744,6.718450549669797e-06,2.232311487197876,0.5977489352226257,0.5977489352226257,0.0,137.44483947753906,178.0,17961.400390625,-0.0,2058.29052734375,1.0,283.1499938964844,285.8617553710937,290.0819091796875,291.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18532.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549222230911255,1.0,0.0,0.0,1.5792396068572998,1.5792464017868042,1.3301318801950401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4765.00341796875,0.0,125.39051055908205,2371.396484375,0.0,707.423583984375,0.3649438321590423,1.0,0.0,3.0,1.0,0.0
12315060,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46954345703125,0.830521821975708,0.3645080924034118,0.3305185735225677,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.8756760358810425,0.430381029844284,0.4098354578018188,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696044921875,0.8538081645965576,0.3984137773513794,0.2805163562297821,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.469482421875,0.8166384696960449,0.3452295958995819,0.3297581374645233,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690856933594,0.7201876044273376,0.2334981709718704,1.06536602973938,286.4696655273437,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1781311035156,286.4712219238281,1.0,0.5593925714492798,1.0,1.0,0.0,1.0,-2.900776624679565,2.9007699489593506,6.763979399693199e-06,2.239930868148804,0.5921283960342407,0.5921283960342407,0.0,154.20217895507812,181.0,17897.2890625,-0.0,2157.490966796875,1.0,283.1499938964844,285.9005126953125,290.0850524902344,291.0977478027344,293.1499938964844,293.1499938964844,283.1499938964844,18493.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553501307964325,1.0,0.0,0.0,1.5515178442001345,1.5515245199203491,1.283843857891043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4763.46728515625,0.0,120.83020782470705,2371.396484375,0.0,701.3483276367188,0.3607809245586395,1.0,0.0,3.0,1.0,0.0
12315120,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46954345703125,0.830521821975708,0.3645080924034118,0.3305185735225677,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.8756760358810425,0.430381029844284,0.4098354578018188,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696044921875,0.8538081645965576,0.3984137773513794,0.2805163562297821,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.469482421875,0.8166384696960449,0.3452295958995819,0.3297581374645233,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690856933594,0.7201876044273376,0.2334981709718704,1.06536602973938,286.4696655273437,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1781311035156,286.4712219238281,1.0,0.5593925714492798,1.0,1.0,0.0,1.0,-2.900776624679565,2.9007699489593506,6.763979399693199e-06,2.239930868148804,0.5921283960342407,0.5921283960342407,0.0,154.20217895507812,181.0,17897.2890625,-0.0,2157.490966796875,1.0,283.1499938964844,285.9005126953125,290.0850524902344,291.0977478027344,293.1499938964844,293.1499938964844,283.1499938964844,18493.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553501307964325,1.0,0.0,0.0,1.5515178442001345,1.5515245199203491,1.283843857891043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4763.46728515625,0.0,120.83020782470705,2371.396484375,0.0,701.3483276367188,0.3607809245586395,1.0,0.0,3.0,1.0,0.0
12315180,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.8173462152481079,0.3644684255123138,0.3308794498443603,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5036315917969,0.8610780239105225,0.43085777759552,0.4107000231742859,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.840254008769989,0.398909330368042,0.2811697721481323,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.8034713268280029,0.3458533585071563,0.330762505531311,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50311279296875,0.7086095809936523,0.2337891459465026,1.0687096118927002,286.5036315917969,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1779479980469,286.5050048828125,1.0,0.5668013691902161,1.0,1.0,0.0,1.0,-2.908264636993408,2.9082577228546143,6.799270067858743e-06,2.245856761932373,0.5868474245071411,0.5868474245071411,0.0,165.37176513671875,169.0,17828.685546875,-0.0,2225.71728515625,1.0,283.1499938964844,285.9369201660156,290.0888671875,291.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,18456.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520867705345154,1.0,0.0,0.0,1.5256670713424685,1.5256736278533936,1.2414184880071846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4762.072265625,0.0,116.6871337890625,2371.396484375,0.0,695.3514404296875,0.3569255173206329,1.0,0.0,3.0,1.0,0.0
12315240,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.8173462152481079,0.3644684255123138,0.3308794498443603,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5036315917969,0.8610780239105225,0.43085777759552,0.4107000231742859,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.840254008769989,0.398909330368042,0.2811697721481323,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.8034713268280029,0.3458533585071563,0.330762505531311,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50311279296875,0.7086095809936523,0.2337891459465026,1.0687096118927002,286.5036315917969,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1779479980469,286.5050048828125,1.0,0.5668013691902161,1.0,1.0,0.0,1.0,-2.908264636993408,2.9082577228546143,6.799270067858743e-06,2.245856761932373,0.5868474245071411,0.5868474245071411,0.0,165.37176513671875,169.0,17828.685546875,-0.0,2225.71728515625,1.0,283.1499938964844,285.9369201660156,290.0888671875,291.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,18456.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520867705345154,1.0,0.0,0.0,1.5256670713424685,1.5256736278533936,1.2414184880071846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4762.072265625,0.0,116.6871337890625,2371.396484375,0.0,695.3514404296875,0.3569255173206329,1.0,0.0,3.0,1.0,0.0
12315300,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191650390625,0.8155513405799866,0.3644742965698242,0.3309339880943298,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5192565917969,0.8592735528945923,0.4311195611953735,0.4109989404678345,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.8385937213897705,0.3991802036762237,0.2813968062400818,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191345214844,0.8018279075622559,0.3461886644363403,0.3311309814453125,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.518798828125,0.7070708870887756,0.2339412868022918,1.0696661472320557,286.5192565917969,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1779479980469,286.5205383300781,1.0,0.5677525997161865,1.0,1.0,0.0,1.0,-2.910557985305786,2.910551309585572,6.81019037074293e-06,2.2477126121521,0.5843185782432556,0.5843185782432556,0.0,167.02743530273438,169.0,17790.328125,-0.0,2237.918212890625,1.0,283.1499938964844,285.953857421875,290.0910339355469,291.0989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18439.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513589978218079,1.0,0.0,0.0,1.5133883953094482,1.513394832611084,1.2215167544127328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4761.31982421875,0.0,114.75749206542967,2371.396484375,0.0,692.28564453125,0.3551052510738373,1.0,0.0,3.0,1.0,0.0
12315360,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.8160591721534729,0.3645070791244507,0.3309345543384552,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339050292969,0.859991192817688,0.4314042925834656,0.4112379252910614,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.8392812013626099,0.3994756937026977,0.2815803289413452,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337829589844,0.8026212453842163,0.3465477228164673,0.3314399421215057,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.533447265625,0.7077026963233948,0.2341083735227584,1.0702967643737793,286.5339050292969,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1781616210937,286.5351257324219,1.0,0.5676059126853943,1.0,1.0,0.0,1.0,-2.9121968746185303,2.9121901988983154,6.8179911068000365e-06,2.249035358428955,0.5818540453910828,0.5818540453910828,0.0,166.66064453125,157.0,17749.95703125,-0.0,2238.950927734375,1.0,283.1499938964844,285.9698791503906,290.0932922363281,291.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18423.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506002902984619,1.0,0.0,0.0,1.5014954805374146,1.5015019178390503,1.202393633548127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4760.48193359375,0.0,112.91291809082033,2371.396484375,0.0,689.1038818359375,0.353350430727005,1.0,0.0,3.0,1.0,0.0
12315420,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.8215541243553162,0.3646506369113922,0.3308643400669098,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.866428554058075,0.4320443868637085,0.4116321504116058,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614624023437,0.8453144431114197,0.4001424014568329,0.2818890810012817,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613708496094,0.8089476227760315,0.3473398089408874,0.3319771289825439,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56109619140625,0.7131080627441406,0.234494537115097,1.0710707902908323,286.5614929199219,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1791076660156,286.5626525878906,1.0,0.5649611353874207,1.0,1.0,0.0,1.0,-2.914534568786621,2.9145278930664062,6.829166977695422e-06,2.250940322875977,0.5771181583404541,0.5771181583404541,0.0,162.09719848632812,145.0,17667.982421875,-0.0,2220.342529296875,1.0,283.1499938964844,286.0002136230469,290.09832763671875,291.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18394.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489583611488342,1.0,0.0,0.0,1.4788087606430054,1.4788150787353516,1.1663333054912073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4758.8818359375,0.0,109.45784759521484,2371.396484375,0.0,682.2672119140625,0.3500235974788666,1.0,0.0,3.0,1.0,0.0
12315480,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.8215541243553162,0.3646506369113922,0.3308643400669098,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.866428554058075,0.4320443868637085,0.4116321504116058,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614624023437,0.8453144431114197,0.4001424014568329,0.2818890810012817,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613708496094,0.8089476227760315,0.3473398089408874,0.3319771289825439,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56109619140625,0.7131080627441406,0.234494537115097,1.0710707902908323,286.5614929199219,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1791076660156,286.5626525878906,1.0,0.5649611353874207,1.0,1.0,0.0,1.0,-2.914534568786621,2.9145278930664062,6.829166977695422e-06,2.250940322875977,0.5771181583404541,0.5771181583404541,0.0,162.09719848632812,145.0,17667.982421875,-0.0,2220.342529296875,1.0,283.1499938964844,286.0002136230469,290.09832763671875,291.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18394.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489583611488342,1.0,0.0,0.0,1.4788087606430054,1.4788150787353516,1.1663333054912073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4758.8818359375,0.0,109.45784759521484,2371.396484375,0.0,682.2672119140625,0.3500235974788666,1.0,0.0,3.0,1.0,0.0
