time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315540,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.8314198851585388,0.3648881316184997,0.3307598531246185,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.8780472874641418,0.4327734708786011,0.4119845926761627,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874938964844,0.8562121391296387,0.4009037911891937,0.2821712493896484,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8194659352302551,0.3482256233692169,0.3324771225452423,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871276855469,0.7221190333366394,0.234947845339775,1.0715471506118774,286.5875244140625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18072509765625,286.5885925292969,1.0,0.560335099697113,1.0,1.0,0.0,1.0,-2.916345834732056,2.9163389205932617,6.8378612922970206e-06,2.252428770065308,0.5726298093795776,0.5726298093795776,0.0,154.2868194580078,133.0,17587.169921875,-0.0,2184.642822265625,1.0,283.1499938964844,286.02886962890625,290.1044311523437,291.1028747558594,293.1499938964844,293.1499938964844,283.1499938964844,18367.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471737384796143,1.0,0.0,0.0,1.457502841949463,1.457509160041809,1.1329674975968373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4757.6513671875,0.0,106.2873764038086,2371.396484375,0.0,674.9127197265625,0.3469235897064209,1.0,0.0,3.0,1.0,0.0
12315600,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.8314198851585388,0.3648881316184997,0.3307598531246185,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.8780472874641418,0.4327734708786011,0.4119845926761627,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874938964844,0.8562121391296387,0.4009037911891937,0.2821712493896484,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8194659352302551,0.3482256233692169,0.3324771225452423,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871276855469,0.7221190333366394,0.234947845339775,1.0715471506118774,286.5875244140625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18072509765625,286.5885925292969,1.0,0.560335099697113,1.0,1.0,0.0,1.0,-2.916345834732056,2.9163389205932617,6.8378612922970206e-06,2.252428770065308,0.5726298093795776,0.5726298093795776,0.0,154.2868194580078,133.0,17587.169921875,-0.0,2184.642822265625,1.0,283.1499938964844,286.02886962890625,290.1044311523437,291.1028747558594,293.1499938964844,293.1499938964844,283.1499938964844,18367.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471737384796143,1.0,0.0,0.0,1.457502841949463,1.457509160041809,1.1329674975968373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4757.6513671875,0.0,106.2873764038086,2371.396484375,0.0,674.9127197265625,0.3469235897064209,1.0,0.0,3.0,1.0,0.0
12315660,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298522949219,0.8556421399116516,0.3693767488002777,0.333417683839798,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.9057657718658448,0.4379571080207824,0.4153544902801513,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299743652344,0.882747232913971,0.4060434997081756,0.2846535444259643,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297912597656,0.8436616659164429,0.3536494672298431,0.3360537588596344,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292419433594,0.7441699504852295,0.2401658743619918,1.0872641801834106,286.6300354003906,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2272644042969,286.6323547363281,1.0,0.5564374923706055,1.0,1.0,0.0,1.0,-2.949728012084961,2.949721097946167,6.994649993430357e-06,2.277929306030273,0.5686785578727722,0.5686785578727722,0.0,140.68495178222656,121.0,17623.025390625,-0.0,2174.39599609375,1.0,283.1499938964844,286.0697937011719,290.11279296875,291.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,18332.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454813241958618,1.0,0.0,0.0,1.4380826950073242,1.4380890130996704,1.102976909805875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4760.8359375,0.0,103.42539978027344,2371.396484375,0.0,668.0106811523438,0.3440837264060974,1.0,0.0,3.0,1.0,0.0
12315720,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298522949219,0.8556421399116516,0.3693767488002777,0.333417683839798,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.9057657718658448,0.4379571080207824,0.4153544902801513,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299743652344,0.882747232913971,0.4060434997081756,0.2846535444259643,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297912597656,0.8436616659164429,0.3536494672298431,0.3360537588596344,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292419433594,0.7441699504852295,0.2401658743619918,1.0872641801834106,286.6300354003906,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2272644042969,286.6323547363281,1.0,0.5564374923706055,1.0,1.0,0.0,1.0,-2.949728012084961,2.949721097946167,6.994649993430357e-06,2.277929306030273,0.5686785578727722,0.5686785578727722,0.0,140.68495178222656,121.0,17623.025390625,-0.0,2174.39599609375,1.0,283.1499938964844,286.0697937011719,290.11279296875,291.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,18332.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454813241958618,1.0,0.0,0.0,1.4380826950073242,1.4380890130996704,1.102976909805875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4760.8359375,0.0,103.42539978027344,2371.396484375,0.0,668.0106811523438,0.3440837264060974,1.0,0.0,3.0,1.0,0.0
12315780,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66119384765625,0.8738616108894348,0.3712323606014251,0.3349634706974029,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.9280034899711608,0.440380185842514,0.417495846748352,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.9023849368095398,0.4083889126777649,0.2861887812614441,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611633300781,0.8617983460426331,0.3562530875205993,0.3383685648441314,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606750488281,0.7608197331428528,0.2427269071340561,1.098040223121643,286.661376953125,286.9461364746094,292.54022216796875,287.1262512207031,292.54034423828125,297.2465209960937,286.66326904296875,1.0,0.5542107224464417,1.0,1.0,0.0,1.0,-2.9717507362365723,2.9717438220977783,7.100030870788032e-06,2.295172929763794,0.5664374232292175,0.5664374232292175,0.0,132.34596252441406,121.0,17655.462890625,-0.0,2170.59521484375,1.0,283.1499938964844,286.0993957519531,290.1214294433594,291.1190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18304.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449484586715698,1.0,0.0,0.0,1.4269157648086548,1.4269219636917114,1.0859137944407848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4765.26416015625,0.0,101.78231811523438,2371.396484375,0.0,665.85205078125,0.3424292206764221,1.0,0.0,3.0,1.0,0.0
12315840,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.8837093710899353,0.3720230758190155,0.3355794548988342,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758117675781,0.9400706887245178,0.4414695203304291,0.4184256792068481,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.9133726954460144,0.409435510635376,0.2868466675281524,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756286621094,0.8716800808906555,0.357434868812561,0.33938929438591,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.7698555588722229,0.2438797950744629,1.1027884483337402,286.6758117675781,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2539978027344,286.67755126953125,1.0,0.5529723167419434,1.0,1.0,0.0,1.0,-2.9813387393951416,2.981331586837769,7.146160896809306e-06,2.3026821613311768,0.5653089880943298,0.5653089880943298,0.0,128.2672882080078,109.0,17665.326171875,-0.0,2166.619873046875,1.0,283.1499938964844,286.1132202148437,290.1263427734375,291.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,18290.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448879599571228,1.0,0.0,0.0,1.421356439590454,1.4213626384735107,1.0774687098091817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4767.4150390625,0.0,100.97352600097656,2371.396484375,0.0,665.6076049804688,0.3416098058223724,1.0,0.0,3.0,1.0,0.0
12315900,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6945495605469,0.8986089825630188,0.3730287253856659,0.3363227546215057,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.9573907852172852,0.4428935050964355,0.4196066260337829,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69464111328125,0.9309948086738586,0.4108009934425354,0.2876778244972229,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69451904296875,0.8867321014404297,0.3589863777160644,0.3406964242458343,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69415283203125,0.7835514545440674,0.2453696876764297,1.108787178993225,286.6946716308594,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.262451171875,286.6962280273437,1.0,0.5510865449905396,1.0,1.0,0.0,1.0,-2.993437051773072,2.9934298992156982,7.20458228897769e-06,2.312157392501831,0.5637375712394714,0.5637375712394714,0.0,122.58244323730467,109.0,17673.521484375,-0.0,2158.800537109375,1.0,283.1499938964844,286.13140869140625,290.1332092285156,291.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18273.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544978141784668,1.0,0.0,0.0,1.4136821031570437,1.4136883020401,1.0658649074457573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4770.14892578125,0.0,99.86752319335938,2371.396484375,0.0,665.9721069335938,0.3404842913150787,1.0,0.0,3.0,1.0,0.0
12315960,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115478515625,0.9153847694396972,0.3739203214645386,0.3369431793689728,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.9742327332496644,0.4441860616207123,0.4206432104110718,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71160888671875,0.9496775269508362,0.4120420515537262,0.2884058058261871,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115173339844,0.9030123353004456,0.3603990972042084,0.3418520092964172,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.7982650399208069,0.2466912120580673,1.1139470338821411,286.7116394042969,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2687072753906,286.7130432128906,1.0,0.5490723848342896,1.0,1.0,0.0,1.0,-3.003899097442627,3.003891944885254,7.255292985064443e-06,2.320350885391236,0.5622313022613525,0.5622313022613525,0.0,117.02992248535156,97.0,17676.28125,-0.0,2148.70849609375,1.0,283.1499938964844,286.1478576660156,290.1394348144531,291.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18257.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451927185058594,1.0,0.0,0.0,1.4063999652862549,1.4064061641693115,1.0549123885539305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4772.41357421875,0.0,98.8294677734375,2371.396484375,0.0,666.8408203125,0.3394226133823395,1.0,0.0,3.0,1.0,0.0
12316020,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74053955078125,0.9532024264335632,0.3754946589469909,0.3380132019519806,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.9990000128746032,0.4466272294521332,0.4176484644412994,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406005859375,0.9838746786117554,0.4142978191375732,0.2897132933139801,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74053955078125,0.9410696029663086,0.3629549145698547,0.3439205586910248,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403259277344,0.8275043368339539,0.2489730417728424,1.1227046251296997,286.7406311035156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2767333984375,286.7412109375,1.0,0.5444046258926392,1.0,1.0,0.0,1.0,-3.016211986541748,3.016204833984375,7.316329174500424e-06,2.330473661422729,0.5593766570091248,0.5593766570091248,0.0,106.91568756103516,115.0,17656.84765625,-0.0,2118.28076171875,1.0,283.1499938964844,286.1763610839844,290.1498107910156,291.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18231.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456337928771973,1.0,0.0,0.0,1.3928346633911133,1.3928407430648804,1.034660357390749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4775.62548828125,0.0,96.92532348632812,2371.396484375,0.0,668.6296997070312,0.3374616801738739,1.0,0.0,3.0,1.0,0.0
12316080,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74053955078125,0.9532024264335632,0.3754946589469909,0.3380132019519806,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.9990000128746032,0.4466272294521332,0.4176484644412994,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406005859375,0.9838746786117554,0.4142978191375732,0.2897132933139801,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74053955078125,0.9410696029663086,0.3629549145698547,0.3439205586910248,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403259277344,0.8275043368339539,0.2489730417728424,1.1227046251296997,286.7406311035156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2767333984375,286.7412109375,1.0,0.5444046258926392,1.0,1.0,0.0,1.0,-3.016211986541748,3.016204833984375,7.316329174500424e-06,2.330473661422729,0.5593766570091248,0.5593766570091248,0.0,106.91568756103516,115.0,17656.84765625,-0.0,2118.28076171875,1.0,283.1499938964844,286.1763610839844,290.1498107910156,291.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18231.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456337928771973,1.0,0.0,0.0,1.3928346633911133,1.3928407430648804,1.034660357390749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4775.62548828125,0.0,96.92532348632812,2371.396484375,0.0,668.6296997070312,0.3374616801738739,1.0,0.0,3.0,1.0,0.0
12316140,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.9537826776504515,0.3768728375434875,0.3392773866653442,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640380859375,0.9990000128746032,0.4500131607055664,0.4185069799423218,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640075683594,0.9847062230110168,0.4163666069507599,0.2911717593669891,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.9426519274711608,0.3652867674827575,0.3461528718471527,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635498046875,0.8290393948554993,0.2509263455867767,1.1317462921142578,286.7640380859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2818298339844,286.7655334472656,1.0,0.5482101440429688,1.0,1.0,0.0,1.0,-3.03401780128479,3.034010410308838,7.401813036267413e-06,2.343743324279785,0.5566368103027344,0.5566368103027344,0.0,107.79659271240234,133.0,17647.072265625,-0.0,2154.13671875,1.0,283.1499938964844,286.19989013671875,290.1578369140625,291.158203125,293.1499938964844,293.1499938964844,283.1499938964844,18213.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455901622772217,1.0,0.0,0.0,1.3800675868988037,1.3800736665725708,1.0157793894904898e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4777.16357421875,0.0,95.17706298828124,2371.396484375,0.0,668.4525146484375,0.3356490433216095,1.0,0.0,3.0,1.0,0.0
12316200,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.9537826776504515,0.3768728375434875,0.3392773866653442,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640380859375,0.9990000128746032,0.4500131607055664,0.4185069799423218,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640075683594,0.9847062230110168,0.4163666069507599,0.2911717593669891,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.9426519274711608,0.3652867674827575,0.3461528718471527,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635498046875,0.8290393948554993,0.2509263455867767,1.1317462921142578,286.7640380859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2818298339844,286.7655334472656,1.0,0.5482101440429688,1.0,1.0,0.0,1.0,-3.03401780128479,3.034010410308838,7.401813036267413e-06,2.343743324279785,0.5566368103027344,0.5566368103027344,0.0,107.79659271240234,133.0,17647.072265625,-0.0,2154.13671875,1.0,283.1499938964844,286.19989013671875,290.1578369140625,291.158203125,293.1499938964844,293.1499938964844,283.1499938964844,18213.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455901622772217,1.0,0.0,0.0,1.3800675868988037,1.3800736665725708,1.0157793894904898e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4777.16357421875,0.0,95.17706298828124,2371.396484375,0.0,668.4525146484375,0.3356490433216095,1.0,0.0,3.0,1.0,0.0
12316260,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994079589844,0.9319427013397216,0.3781967461109161,0.3407192528247833,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79949951171875,0.9891707301139832,0.4517794549465179,0.4278812408447265,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994384765625,0.9666064977645874,0.418395072221756,0.2927780151367187,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79937744140625,0.9214910864830016,0.3675348460674286,0.3485471308231354,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.8142713904380798,0.2526854276657104,1.1410741806030271,286.79949951171875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2832946777344,286.8006896972656,1.0,0.557098925113678,1.0,1.0,0.0,1.0,-3.062997817993164,3.062990427017212,7.54441771277925e-06,2.3663523197174072,0.5543646812438965,0.5543646812438965,0.0,115.54126739501952,151.0,17688.333984375,-0.0,2246.276611328125,1.0,283.1499938964844,286.23260498046875,290.1681213378906,291.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18187.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453085899353027,1.0,0.0,0.0,1.3690553903579712,1.3690613508224487,9.99633229525898e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4782.4052734375,0.0,93.65703582763672,2371.396484375,0.0,667.3103637695312,0.3340534567832947,1.0,0.0,3.0,1.0,0.0
12316320,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994079589844,0.9319427013397216,0.3781967461109161,0.3407192528247833,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79949951171875,0.9891707301139832,0.4517794549465179,0.4278812408447265,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994384765625,0.9666064977645874,0.418395072221756,0.2927780151367187,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79937744140625,0.9214910864830016,0.3675348460674286,0.3485471308231354,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.8142713904380798,0.2526854276657104,1.1410741806030271,286.79949951171875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2832946777344,286.8006896972656,1.0,0.557098925113678,1.0,1.0,0.0,1.0,-3.062997817993164,3.062990427017212,7.54441771277925e-06,2.3663523197174072,0.5543646812438965,0.5543646812438965,0.0,115.54126739501952,151.0,17688.333984375,-0.0,2246.276611328125,1.0,283.1499938964844,286.23260498046875,290.1681213378906,291.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18187.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453085899353027,1.0,0.0,0.0,1.3690553903579712,1.3690613508224487,9.99633229525898e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4782.4052734375,0.0,93.65703582763672,2371.396484375,0.0,667.3103637695312,0.3340534567832947,1.0,0.0,3.0,1.0,0.0
12316380,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8977054953575134,0.379385769367218,0.3422758877277374,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265380859375,0.9585782885551452,0.4533423483371734,0.4297905564308166,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265075683594,0.932059109210968,0.4203193187713623,0.2944919764995575,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.826416015625,0.889617919921875,0.3696527779102325,0.3510571718215942,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.826171875,0.7879827618598938,0.2542257308959961,1.150515079498291,286.8265380859375,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2825622558594,286.8276672363281,1.0,0.5679903626441956,1.0,1.0,0.0,1.0,-3.083650588989258,3.0836429595947266,7.647057827853132e-06,2.382540464401245,0.552269458770752,0.552269458770752,0.0,128.89791870117188,169.0,17703.1484375,-0.0,2354.1181640625,1.0,283.1499938964844,286.25811767578125,290.1806640625,291.1829528808594,293.1499938964844,293.1499938964844,283.1499938964844,18166.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452578663825989,1.0,0.0,0.0,1.3591535091400146,1.3591595888137815,9.852256965814377e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4787.17236328125,0.0,92.3163070678711,2371.396484375,0.0,667.1046752929688,0.3326367437839508,1.0,0.0,3.0,1.0,0.0
12316440,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8977054953575134,0.379385769367218,0.3422758877277374,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265380859375,0.9585782885551452,0.4533423483371734,0.4297905564308166,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265075683594,0.932059109210968,0.4203193187713623,0.2944919764995575,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.826416015625,0.889617919921875,0.3696527779102325,0.3510571718215942,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.826171875,0.7879827618598938,0.2542257308959961,1.150515079498291,286.8265380859375,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2825622558594,286.8276672363281,1.0,0.5679903626441956,1.0,1.0,0.0,1.0,-3.083650588989258,3.0836429595947266,7.647057827853132e-06,2.382540464401245,0.552269458770752,0.552269458770752,0.0,128.89791870117188,169.0,17703.1484375,-0.0,2354.1181640625,1.0,283.1499938964844,286.25811767578125,290.1806640625,291.1829528808594,293.1499938964844,293.1499938964844,283.1499938964844,18166.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452578663825989,1.0,0.0,0.0,1.3591535091400146,1.3591595888137815,9.852256965814377e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4787.17236328125,0.0,92.3163070678711,2371.396484375,0.0,667.1046752929688,0.3326367437839508,1.0,0.0,3.0,1.0,0.0
12316500,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392944335937,0.8826198577880859,0.3799411356449127,0.3430500030517578,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8393859863281,0.9413764476776124,0.4541928768157959,0.430853009223938,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8393249511719,0.9146164059638976,0.4212531447410583,0.2953538298606872,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392639160156,0.875138521194458,0.3706744909286499,0.3523107767105102,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390197753906,0.7752575874328613,0.2549336850643158,1.155107498168945,286.8393859863281,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2818298339844,286.8404541015625,1.0,0.5739046931266785,1.0,1.0,0.0,1.0,-3.093923330307007,3.0939154624938965,7.698270565015264e-06,2.3905515670776367,0.5513002276420593,0.5513002276420593,0.0,136.502197265625,169.0,17711.1953125,-0.0,2413.3720703125,1.0,283.1499938964844,286.2701416015625,290.1870422363281,291.1897888183594,293.1499938964844,293.1499938964844,283.1499938964844,18157.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452697277069092,1.0,0.0,0.0,1.3545905351638794,1.3545966148376465,9.786215571239157e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4789.59326171875,0.0,91.70378875732422,2371.396484375,0.0,667.1526489257812,0.3319863975048065,1.0,0.0,3.0,1.0,0.0
12316560,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.8686230182647705,0.3804767727851867,0.3438205122947693,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.9244253635406494,0.4550658464431762,0.4319607615470886,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.851806640625,0.8994336128234863,0.4221732914447784,0.2962173223495483,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85174560546875,0.8617824912071228,0.3716762959957123,0.3535607159137726,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515014648437,0.7634873390197754,0.2556072175502777,1.1596145629882812,286.85186767578125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.28094482421875,286.8529052734375,1.0,0.580005407333374,1.0,1.0,0.0,1.0,-3.1041412353515625,3.104133367538452,7.749381438770797e-06,2.398520469665528,0.5503819584846497,0.5503819584846497,0.0,144.53041076660156,187.0,17719.83203125,-0.0,2475.1484375,1.0,283.1499938964844,286.28179931640625,290.1934814453125,291.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,18149.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452917814254761,1.0,0.0,0.0,1.3502752780914309,1.3502812385559082,9.723962790531004e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4792.060546875,0.0,91.12725830078124,2371.396484375,0.0,667.2421875,0.331372320652008,1.0,0.0,3.0,1.0,0.0
12316620,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.8444426655769348,0.3815006911754608,0.345348596572876,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.875732421875,0.8959377408027649,0.4568412601947784,0.4342501759529114,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.8736767172813416,0.4239823520183563,0.2979458570480346,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8388071656227112,0.3736312985420227,0.3560459017753601,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.7432091236114502,0.2568683326244354,1.1683828830718994,286.8757629394531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2787170410156,286.8767395019531,1.0,0.5925096869468689,1.0,1.0,0.0,1.0,-3.1243395805358887,3.1243317127227783,7.850916517782025e-06,2.4142746925354004,0.5486871600151062,0.5486871600151062,0.0,161.45164489746094,190.0,17738.55078125,-0.0,2604.028564453125,1.0,283.1499938964844,286.3039855957031,290.2066345214844,291.2108764648437,293.1499938964844,293.1499938964844,283.1499938964844,18133.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453442931175232,1.0,0.0,0.0,1.3423267602920532,1.3423327207565308,9.60981836328756e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4797.154296875,0.0,90.07212829589844,2371.396484375,0.0,667.4548950195312,0.3302434384822845,1.0,0.0,3.0,1.0,0.0
12316680,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.8444426655769348,0.3815006911754608,0.345348596572876,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.875732421875,0.8959377408027649,0.4568412601947784,0.4342501759529114,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.8736767172813416,0.4239823520183563,0.2979458570480346,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8388071656227112,0.3736312985420227,0.3560459017753601,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.7432091236114502,0.2568683326244354,1.1683828830718994,286.8757629394531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2787170410156,286.8767395019531,1.0,0.5925096869468689,1.0,1.0,0.0,1.0,-3.1243395805358887,3.1243317127227783,7.850916517782025e-06,2.4142746925354004,0.5486871600151062,0.5486871600151062,0.0,161.45164489746094,190.0,17738.55078125,-0.0,2604.028564453125,1.0,283.1499938964844,286.3039855957031,290.2066345214844,291.2108764648437,293.1499938964844,293.1499938964844,283.1499938964844,18133.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453442931175232,1.0,0.0,0.0,1.3423267602920532,1.3423327207565308,9.60981836328756e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4797.154296875,0.0,90.07212829589844,2371.396484375,0.0,667.4548950195312,0.3302434384822845,1.0,0.0,3.0,1.0,0.0
12316740,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.831960141658783,0.382489264011383,0.346622884273529,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8818403482437134,0.458633542060852,0.4363358914852142,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.8603833913803101,0.4257699847221374,0.2994888126850128,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.8271467089653015,0.375541478395462,0.3582580089569092,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.7329097986221313,0.2580438554286957,1.1756592988967896,286.8969421386719,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2762451171875,286.89776611328125,1.0,0.6007807850837708,1.0,1.0,0.0,1.0,-3.1416468620300293,3.141638994216919,7.938586350064725e-06,2.427832126617432,0.5471459031105042,0.5471459031105042,0.0,172.59201049804688,193.0,17750.91796875,-0.0,2697.738525390625,1.0,283.1499938964844,286.32373046875,290.2203063964844,291.2254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18119.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453827977180481,1.0,0.0,0.0,1.3351709842681885,1.335176944732666,9.507634501915164e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4802.22607421875,0.0,89.13176727294922,2371.396484375,0.0,667.6110229492188,0.3292321264743805,1.0,0.0,3.0,1.0,0.0
12316800,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.831960141658783,0.382489264011383,0.346622884273529,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8818403482437134,0.458633542060852,0.4363358914852142,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.8603833913803101,0.4257699847221374,0.2994888126850128,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.8271467089653015,0.375541478395462,0.3582580089569092,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.7329097986221313,0.2580438554286957,1.1756592988967896,286.8969421386719,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2762451171875,286.89776611328125,1.0,0.6007807850837708,1.0,1.0,0.0,1.0,-3.1416468620300293,3.141638994216919,7.938586350064725e-06,2.427832126617432,0.5471459031105042,0.5471459031105042,0.0,172.59201049804688,193.0,17750.91796875,-0.0,2697.738525390625,1.0,283.1499938964844,286.32373046875,290.2203063964844,291.2254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18119.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453827977180481,1.0,0.0,0.0,1.3351709842681885,1.335176944732666,9.507634501915164e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4802.22607421875,0.0,89.13176727294922,2371.396484375,0.0,667.6110229492188,0.3292321264743805,1.0,0.0,3.0,1.0,0.0
12316860,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.8248040080070496,0.3834882080554962,0.3477670550346374,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.8739150762557983,0.4604476392269134,0.4383024871349334,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.8530178666114807,0.4275684654712677,0.3009326756000519,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.8206363320350647,0.3774405419826507,0.3603144288063049,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.7271335124969482,0.259180337190628,1.1820570230484009,286.9157409667969,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2738037109375,286.91650390625,1.0,0.6069570779800415,1.0,1.0,0.0,1.0,-3.157289266586304,3.1572811603546143,8.01818441686919e-06,2.4400620460510254,0.5457337498664856,0.5457337498664856,0.0,180.13150024414062,196.0,17760.173828125,-0.0,2769.659912109375,1.0,283.1499938964844,286.3412475585937,290.234375,291.2401733398437,293.1499938964844,293.1499938964844,283.1499938964844,18107.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453434586524963,1.0,0.0,0.0,1.3286715745925903,1.3286774158477783,9.415295210146725e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4807.22119140625,0.0,88.2867202758789,2371.396484375,0.0,667.45166015625,0.3283196687698364,1.0,0.0,3.0,1.0,0.0
12316920,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.8248040080070496,0.3834882080554962,0.3477670550346374,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.8739150762557983,0.4604476392269134,0.4383024871349334,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.8530178666114807,0.4275684654712677,0.3009326756000519,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.8206363320350647,0.3774405419826507,0.3603144288063049,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.7271335124969482,0.259180337190628,1.1820570230484009,286.9157409667969,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2738037109375,286.91650390625,1.0,0.6069570779800415,1.0,1.0,0.0,1.0,-3.157289266586304,3.1572811603546143,8.01818441686919e-06,2.4400620460510254,0.5457337498664856,0.5457337498664856,0.0,180.13150024414062,196.0,17760.173828125,-0.0,2769.659912109375,1.0,283.1499938964844,286.3412475585937,290.234375,291.2401733398437,293.1499938964844,293.1499938964844,283.1499938964844,18107.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453434586524963,1.0,0.0,0.0,1.3286715745925903,1.3286774158477783,9.415295210146725e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4807.22119140625,0.0,88.2867202758789,2371.396484375,0.0,667.45166015625,0.3283196687698364,1.0,0.0,3.0,1.0,0.0
12316980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.8211157321929932,0.3842530250549316,0.3485927879810333,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8699682354927063,0.4618353247642517,0.4397542178630829,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.8493828177452087,0.4289428293704986,0.3019965291023254,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.8173964619636536,0.3788794577121734,0.3618200719356537,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.724230170249939,0.2600268125534057,1.1865839958190918,286.9290466308594,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2721252441406,286.92974853515625,1.0,0.6108042597770691,1.0,1.0,0.0,1.0,-3.168560743331909,3.168552875518799,8.075782716332469e-06,2.448872804641724,0.5447449088096619,0.5447449088096619,0.0,184.4962158203125,196.0,17767.04296875,-0.0,2816.127197265625,1.0,283.1499938964844,286.3536071777344,290.24542236328125,291.2516174316406,293.1499938964844,293.1499938964844,283.1499938964844,18099.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452489256858826,1.0,0.0,0.0,1.3241358995437622,1.3241418600082395,9.351123964052024e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4811.12255859375,0.0,87.7010269165039,2371.396484375,0.0,667.068603515625,0.3276849687099457,1.0,0.0,3.0,1.0,0.0
12317040,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8201427459716797,0.3844946622848511,0.3488481044769287,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.8689506649971008,0.4622742533683777,0.4402074515819549,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.8484498858451843,0.4293777048587799,0.3023286759853363,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8165621161460876,0.3793329000473022,0.3622885644435882,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.932861328125,0.7234763503074646,0.2602914273738861,1.187972068786621,286.93310546875,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2716369628906,286.9338073730469,1.0,0.611920177936554,1.0,1.0,0.0,1.0,-3.172044515609741,3.172036409378052,8.09362518339185e-06,2.4515955448150635,0.5444474220275879,0.5444474220275879,0.0,185.715576171875,184.0,17769.30859375,-0.0,2829.849365234375,1.0,283.1499938964844,286.3573608398437,290.2490234375,291.2553405761719,293.1499938964844,293.1499938964844,283.1499938964844,18097.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452097058296204,1.0,0.0,0.0,1.3227719068527222,1.3227777481079102,9.331867545370188e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4812.38623046875,0.0,87.5254135131836,2371.396484375,0.0,666.9095458984375,0.3274942636489868,1.0,0.0,3.0,1.0,0.0
12317100,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9409484863281,0.8210124373435974,0.3850001096725464,0.3492778241634369,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410095214844,0.870133101940155,0.4631897807121277,0.4410444498062134,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.8495903611183167,0.4302856624126434,0.3029416501522064,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9409484863281,0.8177366852760315,0.3802764415740967,0.3631549179553985,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407958984375,0.7244073748588562,0.2608394026756286,1.1903316974639893,286.9410095214844,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2706604003906,286.9416198730469,1.0,0.6122720241546631,1.0,1.0,0.0,1.0,-3.1781868934631348,3.1781787872314453,8.125239219225477e-06,2.456439256668091,0.5438446998596191,0.5438446998596191,0.0,185.4683532714844,184.0,17771.263671875,-0.0,2841.109375,1.0,283.1499938964844,286.3647766113281,290.2566223144531,291.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,18092.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451154112815857,1.0,0.0,0.0,1.320027470588684,1.320033311843872,9.293184888292673e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4815.01416015625,0.0,87.1732177734375,2371.396484375,0.0,666.5276489257812,0.3271112143993377,1.0,0.0,3.0,1.0,0.0
12317160,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.8235917091369629,0.3855155408382416,0.3496535122394562,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.8732845783233643,0.4641121625900268,0.4418225288391113,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.8525750041007996,0.4312025904655456,0.3035122752189636,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.8206183314323425,0.3812249302864074,0.3639599978923797,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.7268118262290955,0.261390745639801,1.1923903226852417,286.9480895996094,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2698059082031,286.9486694335937,1.0,0.6118332743644714,1.0,1.0,0.0,1.0,-3.1837046146392822,3.1836965084075928,8.153641829267144e-06,2.460770606994629,0.5432611703872681,0.5432611703872681,0.0,183.59637451171875,172.0,17771.609375,-0.0,2842.293701171875,1.0,283.1499938964844,286.3714599609375,290.264404296875,291.2711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18088.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450018644332886,1.0,0.0,0.0,1.317388892173767,1.317394733428955,9.256070399032978e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4817.58740234375,0.0,86.83676147460938,2371.396484375,0.0,666.0682983398438,0.326744943857193,1.0,0.0,3.0,1.0,0.0
12317220,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.8321382999420166,0.3865732848644256,0.3503234982490539,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8836078643798828,0.4659758806228637,0.4432849287986755,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8623622059822083,0.4330613315105438,0.3045885264873504,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.8297216296195984,0.3831380307674408,0.3654728829860687,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96099853515625,0.7345525622367859,0.2625091075897217,1.1960376501083374,286.9611511230469,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2685241699219,286.961669921875,1.0,0.6092849373817444,1.0,1.0,0.0,1.0,-3.1937687397003174,3.193760395050049,8.205565791286062e-06,2.46866774559021,0.5421603918075562,0.5421603918075562,0.0,176.9659881591797,160.0,17771.17578125,-0.0,2826.921875,1.0,283.1499938964844,286.3837890625,290.2804260253906,291.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,18081.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54470294713974,1.0,0.0,0.0,1.3124254941940308,1.3124313354492188,9.186454974496885e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4822.79736328125,0.0,86.207275390625,2371.396484375,0.0,664.8600463867188,0.3260581791400909,1.0,0.0,3.0,1.0,0.0
12317280,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.8321382999420166,0.3865732848644256,0.3503234982490539,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8836078643798828,0.4659758806228637,0.4432849287986755,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8623622059822083,0.4330613315105438,0.3045885264873504,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.8297216296195984,0.3831380307674408,0.3654728829860687,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96099853515625,0.7345525622367859,0.2625091075897217,1.1960376501083374,286.9611511230469,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2685241699219,286.961669921875,1.0,0.6092849373817444,1.0,1.0,0.0,1.0,-3.1937687397003174,3.193760395050049,8.205565791286062e-06,2.46866774559021,0.5421603918075562,0.5421603918075562,0.0,176.9659881591797,160.0,17771.17578125,-0.0,2826.921875,1.0,283.1499938964844,286.3837890625,290.2804260253906,291.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,18081.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54470294713974,1.0,0.0,0.0,1.3124254941940308,1.3124313354492188,9.186454974496885e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4822.79736328125,0.0,86.207275390625,2371.396484375,0.0,664.8600463867188,0.3260581791400909,1.0,0.0,3.0,1.0,0.0
12317340,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.8444737195968628,0.3876557648181915,0.3509301245212555,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732971191406,0.8983424305915833,0.4678564369678497,0.4446724355220794,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732971191406,0.8764871954917908,0.4349434673786163,0.3056143224239349,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.8425564765930176,0.3850668668746948,0.3669091165065765,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.7456105351448059,0.2636470794677734,1.1993329524993896,286.9732971191406,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.26763916015625,286.9737854003906,1.0,0.605347752571106,1.0,1.0,0.0,1.0,-3.203089714050293,3.2030816078186035,8.253799023805186e-06,2.4759793281555176,0.5411545038223267,0.5411545038223267,0.0,167.93707275390625,148.0,17771.35546875,-0.0,2796.795166015625,1.0,283.1499938964844,286.39520263671875,290.2972106933594,291.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,18074.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443242192268372,1.0,0.0,0.0,1.30788254737854,1.307888388633728,9.122968691599452e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4828.25732421875,0.0,85.633544921875,2371.396484375,0.0,663.3321533203125,0.325430154800415,1.0,0.0,3.0,1.0,0.0
