time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317400,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.8444737195968628,0.3876557648181915,0.3509301245212555,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732971191406,0.8983424305915833,0.4678564369678497,0.4446724355220794,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732971191406,0.8764871954917908,0.4349434673786163,0.3056143224239349,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.8425564765930176,0.3850668668746948,0.3669091165065765,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.7456105351448059,0.2636470794677734,1.1993329524993896,286.9732971191406,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.26763916015625,286.9737854003906,1.0,0.605347752571106,1.0,1.0,0.0,1.0,-3.203089714050293,3.2030816078186035,8.253799023805186e-06,2.4759793281555176,0.5411545038223267,0.5411545038223267,0.0,167.93707275390625,148.0,17771.35546875,-0.0,2796.795166015625,1.0,283.1499938964844,286.39520263671875,290.2972106933594,291.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,18074.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443242192268372,1.0,0.0,0.0,1.30788254737854,1.307888388633728,9.122968691599452e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4828.25732421875,0.0,85.633544921875,2371.396484375,0.0,663.3321533203125,0.325430154800415,1.0,0.0,3.0,1.0,0.0
12317460,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8606255650520325,0.3887485265731811,0.3515001833438873,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.9180397987365724,0.4697412848472595,0.4460153877735138,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.8946787118911743,0.4368347525596618,0.3066108524799347,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8592100739479065,0.3870013654232025,0.3683014512062073,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.7600553631782532,0.2647980153560638,1.202449917793274,286.9848327636719,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2669982910156,286.9852905273437,1.0,0.6006338000297546,1.0,1.0,0.0,1.0,-3.2120108604431152,3.2120025157928467,8.30008775665192e-06,2.4829747676849365,0.5402523279190063,0.5402523279190063,0.0,157.58372497558594,136.0,17773.634765625,-0.0,2758.3974609375,1.0,283.1499938964844,286.4059753417969,290.3148803710937,291.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18067.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439103245735168,1.0,0.0,0.0,1.3037773370742798,1.3037831783294678,9.06578776493916e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4834.08447265625,0.0,85.11558532714844,2371.396484375,0.0,661.6668090820312,0.3248610198497772,1.0,0.0,3.0,1.0,0.0
12317520,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8606255650520325,0.3887485265731811,0.3515001833438873,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.9180397987365724,0.4697412848472595,0.4460153877735138,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.8946787118911743,0.4368347525596618,0.3066108524799347,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8592100739479065,0.3870013654232025,0.3683014512062073,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.7600553631782532,0.2647980153560638,1.202449917793274,286.9848327636719,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2669982910156,286.9852905273437,1.0,0.6006338000297546,1.0,1.0,0.0,1.0,-3.2120108604431152,3.2120025157928467,8.30008775665192e-06,2.4829747676849365,0.5402523279190063,0.5402523279190063,0.0,157.58372497558594,136.0,17773.634765625,-0.0,2758.3974609375,1.0,283.1499938964844,286.4059753417969,290.3148803710937,291.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18067.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439103245735168,1.0,0.0,0.0,1.3037773370742798,1.3037831783294678,9.06578776493916e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4834.08447265625,0.0,85.11558532714844,2371.396484375,0.0,661.6668090820312,0.3248610198497772,1.0,0.0,3.0,1.0,0.0
12317580,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.8811765313148499,0.38984015583992,0.3520448803901672,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.9438225626945496,0.4716191291809082,0.4473262429237366,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.9180847406387328,0.4387233257293701,0.3075866103172302,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.8803216814994812,0.3889333307743072,0.3696650564670563,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.7784205675125122,0.2659544646739959,1.2054665088653564,286.995849609375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2665100097656,286.9963073730469,1.0,0.5954831838607788,1.0,1.0,0.0,1.0,-3.2206826210021973,3.2206742763519287,8.345201422343962e-06,2.4897725582122803,0.5394649505615234,0.5394649505615234,0.0,146.50955200195312,124.0,17778.927734375,-0.0,2715.301513671875,1.0,283.1499938964844,286.4161682128906,290.3334655761719,291.3407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18059.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435096621513367,1.0,0.0,0.0,1.3001419305801392,1.3001477718353271,9.015300150849724e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4840.3291015625,0.0,84.65574645996094,2371.396484375,0.0,660.0582885742188,0.3243535757064819,1.0,0.0,3.0,1.0,0.0
12317640,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.8811765313148499,0.38984015583992,0.3520448803901672,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.9438225626945496,0.4716191291809082,0.4473262429237366,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.9180847406387328,0.4387233257293701,0.3075866103172302,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.8803216814994812,0.3889333307743072,0.3696650564670563,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.7784205675125122,0.2659544646739959,1.2054665088653564,286.995849609375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2665100097656,286.9963073730469,1.0,0.5954831838607788,1.0,1.0,0.0,1.0,-3.2206826210021973,3.2206742763519287,8.345201422343962e-06,2.4897725582122803,0.5394649505615234,0.5394649505615234,0.0,146.50955200195312,124.0,17778.927734375,-0.0,2715.301513671875,1.0,283.1499938964844,286.4161682128906,290.3334655761719,291.3407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18059.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435096621513367,1.0,0.0,0.0,1.3001419305801392,1.3001477718353271,9.015300150849724e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4840.3291015625,0.0,84.65574645996094,2371.396484375,0.0,660.0582885742188,0.3243535757064819,1.0,0.0,3.0,1.0,0.0
12317700,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.8933632969856262,0.3903830349445343,0.3523091673851013,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.958045482635498,0.472551941871643,0.4479705095291137,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.9328061938285828,0.4396638870239258,0.3080677092075348,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.8928170204162598,0.3898963034152984,0.3703382015228271,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.789302408695221,0.266532838344574,1.2069478034973145,287.0011901855469,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2662658691406,287.0016174316406,1.0,0.5928035974502563,1.0,1.0,0.0,1.0,-3.224944591522217,3.224936246871948,8.367415830434766e-06,2.493112564086914,0.5391190648078918,0.5391190648078918,0.0,140.80853271484375,124.0,17782.9375,-0.0,2692.608642578125,1.0,283.1499938964844,286.42108154296875,290.3431091308594,291.3506164550781,293.1499938964844,293.1499938964844,283.1499938964844,18055.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433269143104553,1.0,0.0,0.0,1.2985175848007202,1.2985233068466189,8.992787314809902e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4843.615234375,0.0,84.44931030273438,2371.396484375,0.0,659.326171875,0.3241249322891235,1.0,0.0,3.0,1.0,0.0
12317760,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.9070784449577332,0.3909230530261993,0.3525687158107757,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.9725492000579834,0.4734795987606048,0.4486076533794403,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.9488577842712402,0.4406010508537292,0.3085447549819946,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.9068445563316344,0.3908563554286957,0.3710063099861145,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.8014371395111084,0.2671104967594147,1.2084147930145264,287.0063781738281,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2660217285156,287.0068054199219,1.0,0.5900779366493225,1.0,1.0,0.0,1.0,-3.229163885116577,3.2291555404663086,8.389436516154092e-06,2.4964187145233154,0.5388060808181763,0.5388060808181763,0.0,135.03958129882812,112.0,17787.919921875,-0.0,2669.391845703125,1.0,283.1499938964844,286.4258117675781,290.3529357910156,291.3606872558594,293.1499938964844,293.1499938964844,283.1499938964844,18051.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431591272354126,1.0,0.0,0.0,1.297024846076965,1.2970305681228638,8.972123310968527e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4847.00634765625,0.0,84.2586898803711,2371.396484375,0.0,658.6544189453125,0.3239132165908813,1.0,0.0,3.0,1.0,0.0
12317820,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9425796866416932,0.3919895589351654,0.3530821800231933,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.9990000128746032,0.4753342270851135,0.4489066898822784,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.981679916381836,0.4424600005149841,0.3094931840896606,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9430831670761108,0.3927628695964813,0.3723364472389221,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.8280771374702454,0.2682584524154663,1.2113479375839231,287.0163269042969,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2655029296875,287.01666259765625,1.0,0.5844693183898926,1.0,1.0,0.0,1.0,-3.2364675998687744,3.236459255218506,8.428000001003966e-06,2.502291202545166,0.538283109664917,0.538283109664917,0.0,123.55526733398438,115.0,17798.833984375,-0.0,2620.73046875,1.0,283.1499938964844,286.4347839355469,290.3731994628906,291.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,18043.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428727865219116,1.0,0.0,0.0,1.2944536209106443,1.2944594621658323,8.936586937124957e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4854.0791015625,0.0,83.92684173583984,2371.396484375,0.0,657.509765625,0.3235429525375366,1.0,0.0,3.0,1.0,0.0
12317880,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9425796866416932,0.3919895589351654,0.3530821800231933,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.9990000128746032,0.4753342270851135,0.4489066898822784,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.981679916381836,0.4424600005149841,0.3094931840896606,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9430831670761108,0.3927628695964813,0.3723364472389221,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.8280771374702454,0.2682584524154663,1.2113479375839231,287.0163269042969,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2655029296875,287.01666259765625,1.0,0.5844693183898926,1.0,1.0,0.0,1.0,-3.2364675998687744,3.236459255218506,8.428000001003966e-06,2.502291202545166,0.538283109664917,0.538283109664917,0.0,123.55526733398438,115.0,17798.833984375,-0.0,2620.73046875,1.0,283.1499938964844,286.4347839355469,290.3731994628906,291.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,18043.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428727865219116,1.0,0.0,0.0,1.2944536209106443,1.2944594621658323,8.936586937124957e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4854.0791015625,0.0,83.92684173583984,2371.396484375,0.0,657.509765625,0.3235429525375366,1.0,0.0,3.0,1.0,0.0
12317940,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9538018107414246,0.3929285705089569,0.3538389205932617,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9990000128746032,0.4785147607326507,0.4364448189735412,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9908501505851746,0.4442000985145569,0.3106341361999511,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.95502370595932,0.394562691450119,0.373934656381607,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8366971611976624,0.2693136632442474,1.2156001329421997,287.01727294921875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2668762207031,287.0173645019531,1.0,0.5820614099502563,1.0,1.0,0.0,1.0,-3.230814218521118,3.2308058738708496,8.398684258281719e-06,2.4979610443115234,0.5377405285835266,0.5377405285835266,0.0,120.19230651855467,135.0,17771.66796875,-0.0,2590.813720703125,1.0,283.1499938964844,286.43682861328125,290.3934936523437,291.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18039.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425469875335693,1.0,0.0,0.0,1.2920700311660769,1.2920758724212646,8.903705861484924e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4859.75341796875,0.0,83.63081359863281,2371.396484375,0.0,656.209716796875,0.323214054107666,1.0,0.0,3.0,1.0,0.0
12318000,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9538018107414246,0.3929285705089569,0.3538389205932617,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9990000128746032,0.4785147607326507,0.4364448189735412,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9908501505851746,0.4442000985145569,0.3106341361999511,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.95502370595932,0.394562691450119,0.373934656381607,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8366971611976624,0.2693136632442474,1.2156001329421997,287.01727294921875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2668762207031,287.0173645019531,1.0,0.5820614099502563,1.0,1.0,0.0,1.0,-3.230814218521118,3.2308058738708496,8.398684258281719e-06,2.4979610443115234,0.5377405285835266,0.5377405285835266,0.0,120.19230651855467,135.0,17771.66796875,-0.0,2590.813720703125,1.0,283.1499938964844,286.43682861328125,290.3934936523437,291.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18039.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425469875335693,1.0,0.0,0.0,1.2920700311660769,1.2920758724212646,8.903705861484924e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4859.75341796875,0.0,83.63081359863281,2371.396484375,0.0,656.209716796875,0.323214054107666,1.0,0.0,3.0,1.0,0.0
12318060,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.946490466594696,0.3938631117343902,0.3547495603561401,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9990000128746032,0.481603056192398,0.4468092322349548,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.9856328368186952,0.4459430277347564,0.3119015395641327,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.9485143423080444,0.3963718712329864,0.3757159113883972,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325622558594,0.8316971063613892,0.2703867852687835,1.2207889556884766,287.03289794921875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2689514160156,287.03399658203125,1.0,0.5878767371177673,1.0,1.0,0.0,1.0,-3.254171371459961,3.2541627883911133,8.519516086380463e-06,2.515608072280884,0.5375259518623352,0.5375259518623352,0.0,123.62350463867188,155.0,17836.958984375,-0.0,2656.99951171875,1.0,283.1499938964844,286.4491577148437,290.4143371582031,291.4233093261719,293.1499938964844,293.1499938964844,283.1499938964844,18027.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420486330986023,1.0,0.0,0.0,1.290446639060974,1.2904523611068726,8.881345081590555e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4868.24267578125,0.0,83.40448760986328,2371.396484375,0.0,654.2263793945312,0.3229582905769348,1.0,0.0,3.0,1.0,0.0
12318120,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.946490466594696,0.3938631117343902,0.3547495603561401,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9990000128746032,0.481603056192398,0.4468092322349548,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.9856328368186952,0.4459430277347564,0.3119015395641327,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.9485143423080444,0.3963718712329864,0.3757159113883972,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325622558594,0.8316971063613892,0.2703867852687835,1.2207889556884766,287.03289794921875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2689514160156,287.03399658203125,1.0,0.5878767371177673,1.0,1.0,0.0,1.0,-3.254171371459961,3.2541627883911133,8.519516086380463e-06,2.515608072280884,0.5375259518623352,0.5375259518623352,0.0,123.62350463867188,155.0,17836.958984375,-0.0,2656.99951171875,1.0,283.1499938964844,286.4491577148437,290.4143371582031,291.4233093261719,293.1499938964844,293.1499938964844,283.1499938964844,18027.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420486330986023,1.0,0.0,0.0,1.290446639060974,1.2904523611068726,8.881345081590555e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4868.24267578125,0.0,83.40448760986328,2371.396484375,0.0,654.2263793945312,0.3229582905769348,1.0,0.0,3.0,1.0,0.0
12318180,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05352783203125,0.9229561686515808,0.3946519196033478,0.3557550013065338,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535583496094,0.9885107278823853,0.4821453094482422,0.4568901062011719,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535583496094,0.966352105140686,0.4474120438098907,0.313153326511383,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05352783203125,0.9256622791290284,0.3978832960128784,0.3774557411670685,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.8152924180030823,0.2712604105472564,1.2262439727783203,287.0535583496094,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.26519775390625,287.0542297363281,1.0,0.596372663974762,1.0,1.0,0.0,1.0,-3.278477668762207,3.2784688472747803,8.647726644994691e-06,2.534580707550049,0.5377430319786072,0.5377430319786072,0.0,132.48939514160156,155.0,17919.564453125,-0.0,2755.67724609375,1.0,283.1499938964844,286.46600341796875,290.4353332519531,291.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,18007.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420918464660645,1.0,0.0,0.0,1.2905120849609375,1.290517807006836,8.882246049779496e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4878.77392578125,0.0,83.35985565185547,2371.396484375,0.0,654.3980102539062,0.3228938281536102,1.0,0.0,3.0,1.0,0.0
12318240,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560302734375,0.915845513343811,0.3947838842868805,0.3559788167476654,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560913085937,0.9829011559486388,0.4822319746017456,0.4570564329624176,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560607910156,0.9598180055618286,0.4476751387119293,0.3134174942970276,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560302734375,0.9186108708381652,0.3981544077396393,0.3778209984302521,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.8101106882095337,0.2714084982872009,1.2274327278137207,287.0560913085937,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.26434326171875,287.0566101074219,1.0,0.598030149936676,1.0,1.0,0.0,1.0,-3.279820919036865,3.2798123359680176,8.65574384079082e-06,2.535983085632324,0.53779536485672,0.53779536485672,0.0,135.1522979736328,175.0,17927.94921875,-0.0,2774.479248046875,1.0,283.1499938964844,286.4679260253906,290.4396057128906,291.45245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421769022941589,1.0,0.0,0.0,1.2906007766723633,1.2906066179275513,8.883468183285005e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4880.62109375,0.0,83.3626480102539,2371.396484375,0.0,654.7362670898438,0.3228943347930908,1.0,0.0,3.0,1.0,0.0
12318300,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.8982431292533875,0.39517742395401,0.3566294610500335,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.966330111026764,0.4826268255710602,0.4576416611671448,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.941252827644348,0.4484820365905761,0.3142077922821045,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.9010034799575806,0.3989885151386261,0.3789160549640655,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.7956494688987732,0.2718579173088074,1.230921983718872,287.062255859375,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2619934082031,287.06280517578125,1.0,0.6036678552627563,1.0,1.0,0.0,1.0,-3.288288116455078,3.288279294967652,8.70018448040355e-06,2.542409420013428,0.5379825830459595,0.5379825830459595,0.0,143.04234313964844,175.0,17960.05078125,-0.0,2835.99365234375,1.0,283.1499938964844,286.472900390625,290.4527282714844,291.4674987792969,293.1499938964844,293.1499938964844,283.1499938964844,17995.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425435900688171,1.0,0.0,0.0,1.291021704673767,1.291027545928955,8.889263369837863e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4886.189453125,0.0,83.39039611816406,2371.396484375,0.0,656.1962890625,0.3229181170463562,1.0,0.0,3.0,1.0,0.0
12318360,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.882159948348999,0.3955336809158325,0.3572699725627899,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.94842129945755,0.4831360280513763,0.4583906531333923,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.9224748015403748,0.449254959821701,0.3149933218955993,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.8851802945137024,0.3997910618782043,0.3800072968006134,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06817626953125,0.7816773653030396,0.272275447845459,1.2343900203704834,287.068359375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25982666015625,287.06884765625,1.0,0.6095635294914246,1.0,1.0,0.0,1.0,-3.296386480331421,3.296377658843994,8.743189027882181e-06,2.5487096309661865,0.5382400751113892,0.5382400751113892,0.0,151.61212158203125,195.0,17994.169921875,-0.0,2901.296630859375,1.0,283.1499938964844,286.4775695800781,290.4654541015625,291.4822082519531,293.1499938964844,293.1499938964844,283.1499938964844,17987.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430075526237488,1.0,0.0,0.0,1.2917160987854004,1.2917219400405884,8.898828696146668e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4891.71142578125,0.0,83.45075988769531,2371.396484375,0.0,658.0482788085938,0.3229781091213226,1.0,0.0,3.0,1.0,0.0
12318420,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8541795015335083,0.3961614370346069,0.3585125207901001,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.9140089154243468,0.484311431646347,0.4601406455039978,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.8913556337356567,0.4507193863391876,0.3165384531021118,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8575842380523682,0.4013182818889618,0.3821589052677154,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.7573171257972717,0.2730311453342438,1.2411727905273438,287.0797424316406,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2557067871094,287.0802001953125,1.0,0.6218476295471191,1.0,1.0,0.0,1.0,-3.3125879764556885,3.3125791549682617,8.829556463751942e-06,2.5613183975219727,0.5389635562896729,0.5389635562896729,0.0,169.92774963378906,215.0,18069.193359375,-0.0,3039.503662109375,1.0,283.1499938964844,286.4859619140625,290.4901428222656,291.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,17969.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440509915351868,1.0,0.0,0.0,1.2939525842666626,1.293958306312561,8.929669093049598e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4902.80126953125,0.0,83.67166900634766,2371.396484375,0.0,662.2322998046875,0.3232079148292541,1.0,0.0,3.0,1.0,0.0
12318480,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8541795015335083,0.3961614370346069,0.3585125207901001,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.9140089154243468,0.484311431646347,0.4601406455039978,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.8913556337356567,0.4507193863391876,0.3165384531021118,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8575842380523682,0.4013182818889618,0.3821589052677154,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.7573171257972717,0.2730311453342438,1.2411727905273438,287.0797424316406,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2557067871094,287.0802001953125,1.0,0.6218476295471191,1.0,1.0,0.0,1.0,-3.3125879764556885,3.3125791549682617,8.829556463751942e-06,2.5613183975219727,0.5389635562896729,0.5389635562896729,0.0,169.92774963378906,215.0,18069.193359375,-0.0,3039.503662109375,1.0,283.1499938964844,286.4859619140625,290.4901428222656,291.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,17969.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440509915351868,1.0,0.0,0.0,1.2939525842666626,1.293958306312561,8.929669093049598e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4902.80126953125,0.0,83.67166900634766,2371.396484375,0.0,662.2322998046875,0.3232079148292541,1.0,0.0,3.0,1.0,0.0
12318540,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.8316149115562439,0.3966939747333526,0.3597039580345154,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8875347375869751,0.4855502545833587,0.4620282053947449,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8666104674339294,0.452088326215744,0.318044513463974,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.835343599319458,0.4027534425258636,0.3842610716819763,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897521972656,0.7377105355262756,0.2736942172050476,1.2477154731750488,287.0898742675781,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.25152587890625,287.0903015136719,1.0,0.6344348788261414,1.0,1.0,0.0,1.0,-3.328498601913452,3.3284895420074463,8.914791578717995e-06,2.573703050613404,0.5399742722511292,0.5399742722511292,0.0,189.2576599121093,218.0,18152.75390625,-0.0,3184.146484375,1.0,283.1499938964844,286.4929504394531,290.5146484375,291.5396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17951.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451291799545288,1.0,0.0,0.0,1.2973582744598389,1.2973641157150269,8.976737575494553e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4914.2021484375,0.0,84.03157043457031,2371.396484375,0.0,666.5836181640625,0.3235898911952972,1.0,0.0,3.0,1.0,0.0
12318600,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.8316149115562439,0.3966939747333526,0.3597039580345154,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8875347375869751,0.4855502545833587,0.4620282053947449,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8666104674339294,0.452088326215744,0.318044513463974,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.835343599319458,0.4027534425258636,0.3842610716819763,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897521972656,0.7377105355262756,0.2736942172050476,1.2477154731750488,287.0898742675781,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.25152587890625,287.0903015136719,1.0,0.6344348788261414,1.0,1.0,0.0,1.0,-3.328498601913452,3.3284895420074463,8.914791578717995e-06,2.573703050613404,0.5399742722511292,0.5399742722511292,0.0,189.2576599121093,218.0,18152.75390625,-0.0,3184.146484375,1.0,283.1499938964844,286.4929504394531,290.5146484375,291.5396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17951.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451291799545288,1.0,0.0,0.0,1.2973582744598389,1.2973641157150269,8.976737575494553e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4914.2021484375,0.0,84.03157043457031,2371.396484375,0.0,666.5836181640625,0.3235898911952972,1.0,0.0,3.0,1.0,0.0
12318660,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8198618292808533,0.3971624970436096,0.3605690598487854,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.8741503357887268,0.48677858710289,0.4636431038379669,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.8540751934051514,0.4533852636814117,0.3192932307720184,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8240982294082642,0.4041171073913574,0.3860161006450653,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.7277105450630188,0.2742891013622284,1.2526180744171145,287.0971069335937,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.247314453125,287.09735107421875,1.0,0.6422240138053894,1.0,1.0,0.0,1.0,-3.3409948348999023,3.3409857749938965,8.982199688034598e-06,2.5834977626800537,0.5412517786026001,0.5412517786026001,0.0,201.51467895507807,221.0,18235.845703125,-0.0,3282.010986328125,1.0,283.1499938964844,286.4972839355469,290.5396728515625,291.5690002441406,293.1499938964844,293.1499938964844,283.1499938964844,17932.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462067127227783,1.0,0.0,0.0,1.3019052743911743,1.3019111156463623,9.039771242669305e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4925.8515625,0.0,84.53057098388672,2371.396484375,0.0,670.96044921875,0.3241238296031952,1.0,0.0,3.0,1.0,0.0
12318720,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8198618292808533,0.3971624970436096,0.3605690598487854,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.8741503357887268,0.48677858710289,0.4636431038379669,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.8540751934051514,0.4533852636814117,0.3192932307720184,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8240982294082642,0.4041171073913574,0.3860161006450653,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.7277105450630188,0.2742891013622284,1.2526180744171145,287.0971069335937,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.247314453125,287.09735107421875,1.0,0.6422240138053894,1.0,1.0,0.0,1.0,-3.3409948348999023,3.3409857749938965,8.982199688034598e-06,2.5834977626800537,0.5412517786026001,0.5412517786026001,0.0,201.51467895507807,221.0,18235.845703125,-0.0,3282.010986328125,1.0,283.1499938964844,286.4972839355469,290.5396728515625,291.5690002441406,293.1499938964844,293.1499938964844,283.1499938964844,17932.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462067127227783,1.0,0.0,0.0,1.3019052743911743,1.3019111156463623,9.039771242669305e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4925.8515625,0.0,84.53057098388672,2371.396484375,0.0,670.96044921875,0.3241238296031952,1.0,0.0,3.0,1.0,0.0
12318780,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8129066228866577,0.397608071565628,0.3612521886825561,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8666611909866333,0.4879908263683319,0.465080052614212,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8471394181251526,0.4546458125114441,0.3203911483287811,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8177502751350403,0.4054446518421173,0.3875666856765747,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.7219669222831726,0.2748594880104065,1.256593108177185,287.10162353515625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2433776855469,287.1017761230469,1.0,0.6477068662643433,1.0,1.0,0.0,1.0,-3.3515121936798096,3.351503133773804,9.039054020831829e-06,2.591712713241577,0.5427938103675842,0.5427938103675842,0.0,209.5201873779297,209.0,18322.2109375,-0.0,3351.7099609375,1.0,283.1499938964844,286.4990234375,290.5653381347656,291.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17914.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547261655330658,1.0,0.0,0.0,1.307567834854126,1.307573676109314,9.118578248035193e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4937.76708984375,0.0,85.16805267333984,2371.396484375,0.0,675.2730712890625,0.3248086273670196,1.0,0.0,3.0,1.0,0.0
12318840,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8129066228866577,0.397608071565628,0.3612521886825561,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8666611909866333,0.4879908263683319,0.465080052614212,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8471394181251526,0.4546458125114441,0.3203911483287811,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8177502751350403,0.4054446518421173,0.3875666856765747,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.7219669222831726,0.2748594880104065,1.256593108177185,287.10162353515625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2433776855469,287.1017761230469,1.0,0.6477068662643433,1.0,1.0,0.0,1.0,-3.3515121936798096,3.351503133773804,9.039054020831829e-06,2.591712713241577,0.5427938103675842,0.5427938103675842,0.0,209.5201873779297,209.0,18322.2109375,-0.0,3351.7099609375,1.0,283.1499938964844,286.4990234375,290.5653381347656,291.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17914.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547261655330658,1.0,0.0,0.0,1.307567834854126,1.307573676109314,9.118578248035193e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4937.76708984375,0.0,85.16805267333984,2371.396484375,0.0,675.2730712890625,0.3248086273670196,1.0,0.0,3.0,1.0,0.0
12318900,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.81281977891922,0.3978245556354522,0.3614549338817596,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8667584657669067,0.4885877072811126,0.4656514823436737,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8472678661346436,0.4552648067474365,0.3208290040493011,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8179361820220947,0.406097412109375,0.3881918787956238,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.721998929977417,0.2751395106315613,1.2578924894332886,287.1028137207031,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.24151611328125,287.1028747558594,1.0,0.6481031775474548,1.0,1.0,0.0,1.0,-3.35528826713562,3.3552792072296143,9.059628609975334e-06,2.5947072505950928,0.5436626672744751,0.5436626672744751,0.0,209.93394470214844,209.0,18364.810546875,-0.0,3362.740478515625,1.0,283.1499938964844,286.4989318847656,290.5784606933594,291.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,17905.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477843284606934,1.0,0.0,0.0,1.3108199834823608,1.3108258247375488,9.163993297534034e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4943.85546875,0.0,85.53932189941406,2371.396484375,0.0,677.4200439453125,0.3252075910568237,1.0,0.0,3.0,1.0,0.0
12318960,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.8144462704658508,0.3980458080768585,0.3615908920764923,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.8687624931335449,0.4891835451126098,0.4661481976509094,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.8491811752319336,0.4558836221694946,0.3212117850780487,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.8198053240776062,0.406749963760376,0.388742446899414,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.7234885692596436,0.2754247486591339,1.2588589191436768,287.1030578613281,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2397766113281,287.1030578613281,1.0,0.647629976272583,1.0,1.0,0.0,1.0,-3.358335256576538,3.358326196670532,9.076199603441635e-06,2.5971052646636963,0.5445926189422607,0.5445926189422607,0.0,208.50250244140625,197.0,18407.35546875,-0.0,3361.53857421875,1.0,283.1499938964844,286.4979553222656,290.591796875,291.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17896.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483047962188721,1.0,0.0,0.0,1.3143385648727417,1.3143444061279297,9.213256646489756e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4949.96044921875,0.0,85.94512176513672,2371.396484375,0.0,679.564697265625,0.32564377784729,1.0,0.0,3.0,1.0,0.0
12319020,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8208648562431335,0.3985000550746918,0.3617536723613739,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.876478910446167,0.4903715848922729,0.4670116901397705,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8565024733543396,0.4571213722229004,0.3218837082386017,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8267068266868591,0.4080567955970764,0.3897177577018738,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020202636719,0.7292189002037048,0.2760152816772461,1.260272979736328,287.1019897460937,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2367553710937,287.1019287109375,1.0,0.6448720693588257,1.0,1.0,0.0,1.0,-3.363252878189087,3.363243818283081,9.102976036956534e-06,2.600975513458252,0.5466518998146057,0.5466518998146057,0.0,202.36407470703125,185.0,18496.17578125,-0.0,3337.61181640625,1.0,283.1499938964844,286.4945068359375,290.6190185546875,291.661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17878.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493342876434326,1.0,0.0,0.0,1.3222061395645142,1.3222118616104126,9.32388672936213e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4962.4775390625,0.0,86.86271667480469,2371.396484375,0.0,683.8265380859375,0.3266289234161377,1.0,0.0,3.0,1.0,0.0
12319080,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8208648562431335,0.3985000550746918,0.3617536723613739,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.876478910446167,0.4903715848922729,0.4670116901397705,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8565024733543396,0.4571213722229004,0.3218837082386017,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8267068266868591,0.4080567955970764,0.3897177577018738,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020202636719,0.7292189002037048,0.2760152816772461,1.260272979736328,287.1019897460937,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2367553710937,287.1019287109375,1.0,0.6448720693588257,1.0,1.0,0.0,1.0,-3.363252878189087,3.363243818283081,9.102976036956534e-06,2.600975513458252,0.5466518998146057,0.5466518998146057,0.0,202.36407470703125,185.0,18496.17578125,-0.0,3337.61181640625,1.0,283.1499938964844,286.4945068359375,290.6190185546875,291.661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17878.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493342876434326,1.0,0.0,0.0,1.3222061395645142,1.3222118616104126,9.32388672936213e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4962.4775390625,0.0,86.86271667480469,2371.396484375,0.0,683.8265380859375,0.3266289234161377,1.0,0.0,3.0,1.0,0.0
12319140,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.8303298354148865,0.3989591896533966,0.3618253767490387,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.8879849314689636,0.4915478527545929,0.4677624702453613,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.8674743175506592,0.4583523571491241,0.3224759101867676,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.8367761373519897,0.4093607664108276,0.3905882537364959,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.737705409526825,0.2766286134719848,1.2613037824630735,287.0993957519531,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2341613769531,287.09930419921875,1.0,0.640623927116394,1.0,1.0,0.0,1.0,-3.367241859436035,3.36723256111145,9.124726602749432e-06,2.6041154861450195,0.5489970445632935,0.5489970445632935,0.0,193.5494842529297,173.0,18592.435546875,-0.0,3296.10205078125,1.0,283.1499938964844,286.4893798828125,290.64715576171875,291.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17859.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503830313682556,1.0,0.0,0.0,1.3312515020370483,1.3312573432922363,9.45189455592299e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4975.591796875,0.0,87.931640625,2371.396484375,0.0,688.1953735351562,0.3277730345726013,1.0,0.0,3.0,1.0,0.0
12319200,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.8303298354148865,0.3989591896533966,0.3618253767490387,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.8879849314689636,0.4915478527545929,0.4677624702453613,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.8674743175506592,0.4583523571491241,0.3224759101867676,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.8367761373519897,0.4093607664108276,0.3905882537364959,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.737705409526825,0.2766286134719848,1.2613037824630735,287.0993957519531,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2341613769531,287.09930419921875,1.0,0.640623927116394,1.0,1.0,0.0,1.0,-3.367241859436035,3.36723256111145,9.124726602749432e-06,2.6041154861450195,0.5489970445632935,0.5489970445632935,0.0,193.5494842529297,173.0,18592.435546875,-0.0,3296.10205078125,1.0,283.1499938964844,286.4893798828125,290.64715576171875,291.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17859.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503830313682556,1.0,0.0,0.0,1.3312515020370483,1.3312573432922363,9.45189455592299e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4975.591796875,0.0,87.931640625,2371.396484375,0.0,688.1953735351562,0.3277730345726013,1.0,0.0,3.0,1.0,0.0
