time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319260,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8423958420753479,0.3994091749191284,0.3618395924568176,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.9025791883468628,0.4927023649215698,0.4684400558471679,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8815672397613525,0.4595661163330078,0.3230172097682953,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8496388792991638,0.4106521904468536,0.3913941383361816,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.7486169934272766,0.2772544622421264,1.2621405124664309,287.0953063964844,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2318420410156,287.0951232910156,1.0,0.6355561017990112,1.0,1.0,0.0,1.0,-3.3707008361816406,3.3706917762756348,9.143594979832416e-06,2.6068332195281982,0.5516191720962524,0.5516191720962524,0.0,183.3041229248047,161.0,18695.587890625,-0.0,3245.053466796875,1.0,283.1499938964844,286.4826354980469,290.6749267578125,291.7275085449219,293.1499938964844,293.1499938964844,283.1499938964844,17839.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519784688949585,1.0,0.0,0.0,1.3414971828460691,1.341503024101257,9.5979430625448e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.89208984375,0.0,89.16007232666016,2371.396484375,0.0,694.8942260742188,0.3290825188159942,1.0,0.0,3.0,1.0,0.0
12319320,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8423958420753479,0.3994091749191284,0.3618395924568176,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.9025791883468628,0.4927023649215698,0.4684400558471679,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8815672397613525,0.4595661163330078,0.3230172097682953,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8496388792991638,0.4106521904468536,0.3913941383361816,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.7486169934272766,0.2772544622421264,1.2621405124664309,287.0953063964844,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2318420410156,287.0951232910156,1.0,0.6355561017990112,1.0,1.0,0.0,1.0,-3.3707008361816406,3.3706917762756348,9.143594979832416e-06,2.6068332195281982,0.5516191720962524,0.5516191720962524,0.0,183.3041229248047,161.0,18695.587890625,-0.0,3245.053466796875,1.0,283.1499938964844,286.4826354980469,290.6749267578125,291.7275085449219,293.1499938964844,293.1499938964844,283.1499938964844,17839.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519784688949585,1.0,0.0,0.0,1.3414971828460691,1.341503024101257,9.5979430625448e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.89208984375,0.0,89.16007232666016,2371.396484375,0.0,694.8942260742188,0.3290825188159942,1.0,0.0,3.0,1.0,0.0
12319380,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.8559806942939758,0.399802029132843,0.3618118464946747,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.9197662472724916,0.4937344491481781,0.4690116047859192,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8971891403198242,0.4606563746929168,0.3234795331954956,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.8641070127487183,0.4118186831474304,0.3920915424823761,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.7609492540359497,0.2778303623199463,1.2627992630004885,287.0898742675781,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.22979736328125,287.0896301269531,1.0,0.6304763555526733,1.0,1.0,0.0,1.0,-3.373542308807373,3.373533248901367,9.159082765108906e-06,2.609055519104004,0.5542435646057129,0.5542435646057129,0.0,173.19760131835938,161.0,18794.173828125,-0.0,3193.303466796875,1.0,283.1499938964844,286.4747619628906,290.6957092285156,291.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,17822.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543651580810547,1.0,0.0,0.0,1.3519024848937988,1.3519083261489868,9.747413542982033e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4999.765625,0.0,90.42889404296876,2371.396484375,0.0,705.03564453125,0.3304295241832733,1.0,0.0,3.0,1.0,0.0
12319440,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.8572865128517151,0.3998349606990814,0.3618077337741852,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.9214676022529602,0.4938225746154785,0.4690591692924499,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.8986678719520569,0.4607497155666351,0.3235182464122772,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.8654942512512207,0.4119188785552978,0.3921504020690918,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.7621346116065979,0.2778801321983337,1.2628521919250488,287.0893249511719,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2296447753906,287.089111328125,1.0,0.6300219297409058,1.0,1.0,0.0,1.0,-3.373775720596313,3.373766660690308,9.160354238701984e-06,2.6092374324798584,0.5544806122779846,0.5544806122779846,0.0,172.29989624023438,149.0,18802.900390625,-0.0,3188.65966796875,1.0,283.1499938964844,286.4739990234375,290.6972045898437,291.75689697265625,293.1499938964844,293.1499938964844,283.1499938964844,17820.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546058416366577,1.0,0.0,0.0,1.3528485298156738,1.3528544902801514,9.761061647850513e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5000.61865234375,0.0,90.54525756835938,2371.396484375,0.0,706.0665893554688,0.3305527567863464,1.0,0.0,3.0,1.0,0.0
12319500,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.8659571409225464,0.4000355303287506,0.3617755770683288,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.9327083230018616,0.4943669140338897,0.4693483412265777,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.9085662364959716,0.4613272547721863,0.3237547874450683,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.8746818900108337,0.4125399887561798,0.3925114572048187,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7699987292289734,0.2781895995140075,1.2631672620773315,287.0857238769531,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2285461425781,287.08544921875,1.0,0.6271410584449768,1.0,1.0,0.0,1.0,-3.375182628631592,3.375173568725586,9.16801582206972e-06,2.6103334426879883,0.5559948086738586,0.5559948086738586,0.0,166.63168334960938,149.0,18857.998046875,-0.0,3159.173095703125,1.0,283.1499938964844,286.4690246582031,290.7053527832031,291.76885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17811.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556205689907074,1.0,0.0,0.0,1.35891592502594,1.3589218854904177,9.848812254631413e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5005.57763671875,0.0,91.29540252685548,2371.396484375,0.0,712.9556884765625,0.3313459157943725,1.0,0.0,3.0,1.0,0.0
12319560,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.8755519986152649,0.400226891040802,0.361733078956604,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.9447641372680664,0.4948997497558594,0.4696245193481445,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.9201871752738952,0.4618938565254211,0.3239822387695312,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.8847945332527161,0.4131518900394439,0.3928616642951965,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.778680682182312,0.2784955501556396,1.2634563446044922,287.0816955566406,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2274169921875,287.0813903808594,1.0,0.6242055296897888,1.0,1.0,0.0,1.0,-3.376506328582764,3.376497268676758,9.175219929602464e-06,2.611361503601074,0.5575608611106873,0.5575608611106873,0.0,160.89389038085938,137.0,18913.970703125,-0.0,3129.07373046875,1.0,283.1499938964844,286.463623046875,290.7113647460937,291.7787170410156,293.1499938964844,293.1499938964844,283.1499938964844,17802.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579167008399963,1.0,0.0,0.0,1.3652297258377075,1.365235686302185,9.940544032360776e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5009.89599609375,0.0,92.08287811279295,2371.396484375,0.0,720.3964233398438,0.3321760594844818,1.0,0.0,3.0,1.0,0.0
12319620,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.897878110408783,0.4005804359912872,0.3616179227828979,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0725402832031,0.9701185822486876,0.4959293603897095,0.4701387584209442,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.947264850139618,0.4629898369312286,0.3244089782238006,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.9082525372505188,0.4143462479114532,0.3935302197933197,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.7987712025642395,0.2790948152542114,1.2639583349227903,287.0725402832031,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22515869140625,287.0722045898437,1.0,0.6182076930999756,1.0,1.0,0.0,1.0,-3.3789076805114746,3.3788986206054688,9.188271178572904e-06,2.613217353820801,0.5608380436897278,0.5608380436897278,0.0,149.28207397460938,125.0,19028.265625,-0.0,3067.47119140625,1.0,283.1499938964844,286.4516906738281,290.71746826171875,291.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,17785.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614833831787109,1.0,0.0,0.0,1.3785556554794312,1.3785616159439087,1.0135548933476457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5016.7255859375,0.0,93.76708221435548,2371.396484375,0.0,736.1522216796875,0.3339428305625915,1.0,0.0,3.0,1.0,0.0
12319680,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.897878110408783,0.4005804359912872,0.3616179227828979,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0725402832031,0.9701185822486876,0.4959293603897095,0.4701387584209442,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.947264850139618,0.4629898369312286,0.3244089782238006,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.9082525372505188,0.4143462479114532,0.3935302197933197,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.7987712025642395,0.2790948152542114,1.2639583349227903,287.0725402832031,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22515869140625,287.0722045898437,1.0,0.6182076930999756,1.0,1.0,0.0,1.0,-3.3789076805114746,3.3788986206054688,9.188271178572904e-06,2.613217353820801,0.5608380436897278,0.5608380436897278,0.0,149.28207397460938,125.0,19028.265625,-0.0,3067.47119140625,1.0,283.1499938964844,286.4516906738281,290.71746826171875,291.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,17785.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614833831787109,1.0,0.0,0.0,1.3785556554794312,1.3785616159439087,1.0135548933476457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5016.7255859375,0.0,93.76708221435548,2371.396484375,0.0,736.1522216796875,0.3339428305625915,1.0,0.0,3.0,1.0,0.0
12319740,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06207275390625,0.9272821545600892,0.4008930623531341,0.361463189125061,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.9951392412185668,0.4969084560871124,0.4706024527549743,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.97652006149292,0.4640313684940338,0.3247958719730377,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06207275390625,0.9399016499519348,0.415498673915863,0.3941563069820404,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.8221767544746399,0.2796743214130401,1.2643580436706543,287.06201171875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2228088378906,287.0616149902344,1.0,0.6120770573616028,1.0,1.0,0.0,1.0,-3.38097882270813,3.380969524383545,9.199500709655696e-06,2.614804744720459,0.564296543598175,0.564296543598175,0.0,137.55992126464844,128.0,19145.33203125,-0.0,3004.414794921875,1.0,283.1499938964844,286.4383544921875,290.7165832519531,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17769.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650427341461182,1.0,0.0,0.0,1.392767071723938,1.3927730321884155,1.0345598155936386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5021.44287109375,0.0,95.5953369140625,2371.396484375,0.0,752.2101440429688,0.3358468413352966,1.0,0.0,3.0,1.0,0.0
12319800,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06207275390625,0.9272821545600892,0.4008930623531341,0.361463189125061,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.9951392412185668,0.4969084560871124,0.4706024527549743,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.97652006149292,0.4640313684940338,0.3247958719730377,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06207275390625,0.9399016499519348,0.415498673915863,0.3941563069820404,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.8221767544746399,0.2796743214130401,1.2643580436706543,287.06201171875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2228088378906,287.0616149902344,1.0,0.6120770573616028,1.0,1.0,0.0,1.0,-3.38097882270813,3.380969524383545,9.199500709655696e-06,2.614804744720459,0.564296543598175,0.564296543598175,0.0,137.55992126464844,128.0,19145.33203125,-0.0,3004.414794921875,1.0,283.1499938964844,286.4383544921875,290.7165832519531,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17769.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650427341461182,1.0,0.0,0.0,1.392767071723938,1.3927730321884155,1.0345598155936386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5021.44287109375,0.0,95.5953369140625,2371.396484375,0.0,752.2101440429688,0.3358468413352966,1.0,0.0,3.0,1.0,0.0
12319860,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.9392667412757874,0.4011101424694061,0.3615407347679138,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.9990000128746032,0.4982430934906006,0.4646610617637634,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.986475706100464,0.4649728238582611,0.3253578543663025,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.9523441195487976,0.4165651798248291,0.3950313627719879,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479431152344,0.8309767246246338,0.2801892757415771,1.2660319805145264,287.0476989746094,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.220703125,287.0470886230469,1.0,0.6096848845481873,1.0,1.0,0.0,1.0,-3.377675294876098,3.3776659965515137,9.181667337543333e-06,2.6123013496398926,0.5678765177726746,0.5678765177726746,0.0,133.48428344726562,146.0,19248.439453125,-0.0,2973.636962890625,1.0,283.1499938964844,286.4219055175781,290.7099914550781,291.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17754.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684930086135864,1.0,0.0,0.0,1.4077197313308716,1.407725811004639,1.0568930974841353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5023.9228515625,0.0,97.55753326416016,2371.396484375,0.0,768.0999755859375,0.3378739356994629,1.0,0.0,3.0,1.0,0.0
12319920,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.9392667412757874,0.4011101424694061,0.3615407347679138,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.9990000128746032,0.4982430934906006,0.4646610617637634,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.986475706100464,0.4649728238582611,0.3253578543663025,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.9523441195487976,0.4165651798248291,0.3950313627719879,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479431152344,0.8309767246246338,0.2801892757415771,1.2660319805145264,287.0476989746094,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.220703125,287.0470886230469,1.0,0.6096848845481873,1.0,1.0,0.0,1.0,-3.377675294876098,3.3776659965515137,9.181667337543333e-06,2.6123013496398926,0.5678765177726746,0.5678765177726746,0.0,133.48428344726562,146.0,19248.439453125,-0.0,2973.636962890625,1.0,283.1499938964844,286.4219055175781,290.7099914550781,291.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17754.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684930086135864,1.0,0.0,0.0,1.4077197313308716,1.407725811004639,1.0568930974841353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5023.9228515625,0.0,97.55753326416016,2371.396484375,0.0,768.0999755859375,0.3378739356994629,1.0,0.0,3.0,1.0,0.0
12319980,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.9307910799980164,0.4012717604637146,0.3617916405200958,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.9985055327415466,0.4994669556617737,0.4729945957660675,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.9802631735801696,0.4658616781234741,0.3260565102100372,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.9448125958442688,0.4175919592380523,0.3961066305637359,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.8253192901611328,0.2806805074214935,1.2687479257583618,287.0417175292969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21856689453125,287.0417785644531,1.0,0.6143559813499451,1.0,1.0,0.0,1.0,-3.3937017917633057,3.3936924934387207,9.26809570955811e-06,2.624352216720581,0.5717310905456543,0.5717310905456543,0.0,137.0411834716797,164.0,19415.44140625,-0.0,3029.255615234375,1.0,283.1499938964844,286.4110107421875,290.6986389160156,291.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17737.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717793107032776,1.0,0.0,0.0,1.423566460609436,1.4235725402832031,1.080821903087781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5026.6953125,0.0,99.6623992919922,2371.396484375,0.0,783.5359497070312,0.3400300145149231,1.0,0.0,3.0,1.0,0.0
12320040,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.9307910799980164,0.4012717604637146,0.3617916405200958,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.9985055327415466,0.4994669556617737,0.4729945957660675,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.9802631735801696,0.4658616781234741,0.3260565102100372,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.9448125958442688,0.4175919592380523,0.3961066305637359,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.8253192901611328,0.2806805074214935,1.2687479257583618,287.0417175292969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21856689453125,287.0417785644531,1.0,0.6143559813499451,1.0,1.0,0.0,1.0,-3.3937017917633057,3.3936924934387207,9.26809570955811e-06,2.624352216720581,0.5717310905456543,0.5717310905456543,0.0,137.0411834716797,164.0,19415.44140625,-0.0,3029.255615234375,1.0,283.1499938964844,286.4110107421875,290.6986389160156,291.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17737.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717793107032776,1.0,0.0,0.0,1.423566460609436,1.4235725402832031,1.080821903087781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5026.6953125,0.0,99.6623992919922,2371.396484375,0.0,783.5359497070312,0.3400300145149231,1.0,0.0,3.0,1.0,0.0
12320100,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.9164506196975708,0.401308000087738,0.3620368838310241,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385437011719,0.98845237493515,0.4996139705181122,0.4734516143798828,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385437011719,0.9682503938674928,0.4662625193595886,0.326499193906784,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.9307544827461244,0.4180612862110138,0.396770566701889,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.815237820148468,0.2808801829814911,1.2707027196884155,287.0385437011719,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2162780761719,287.0382385253906,1.0,0.617901623249054,1.0,1.0,0.0,1.0,-3.397909641265869,3.397900342941284,9.291371497965883e-06,2.627711534500122,0.5737631320953369,0.5737631320953369,0.0,142.3773193359375,164.0,19491.435546875,-0.0,3069.833984375,1.0,283.1499938964844,286.4057922363281,290.6923522949219,291.79248046875,293.1499938964844,293.1499938964844,283.1499938964844,17726.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735294818878174,1.0,0.0,0.0,1.4320183992385864,1.432024598121643,1.0936941663430845e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5028.248046875,0.0,100.79541015625,2371.396484375,0.0,791.8777465820312,0.3411799669265747,1.0,0.0,3.0,1.0,0.0
12320160,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03387451171875,0.901967227458954,0.4013068377971649,0.3622809946537018,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.976058542728424,0.4998039901256561,0.473853588104248,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.9539602994918824,0.4666286110877991,0.3269425928592682,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03387451171875,0.9155006408691406,0.4184985756874084,0.3974369466304779,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339660644531,0.8037843108177185,0.2810499370098114,1.272670030593872,287.0338439941406,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2139587402344,287.0335388183594,1.0,0.6219869256019592,1.0,1.0,0.0,1.0,-3.402388095855713,3.402378797531128,9.315806892118417e-06,2.6311473846435547,0.5758287906646729,0.5758287906646729,0.0,148.67173767089844,182.0,19567.89453125,-0.0,3116.399169921875,1.0,283.1499938964844,286.3990478515625,290.6852111816406,291.7893981933594,293.1499938964844,293.1499938964844,283.1499938964844,17716.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753660202026367,1.0,0.0,0.0,1.440657377243042,1.4406635761260986,1.1069298722077293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5029.220703125,0.0,101.96910095214844,2371.396484375,0.0,800.7230834960938,0.3423665165901184,1.0,0.0,3.0,1.0,0.0
12320220,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238342285156,0.8748680353164673,0.4012045562267303,0.3627519905567169,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.946832835674286,0.5002200603485107,0.4747963547706604,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.9225629568099976,0.4672635495662689,0.3278192281723022,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238342285156,0.8877618312835693,0.4192819893360138,0.3987623155117035,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.7800679206848145,0.2813049554824829,1.276599407196045,287.0238037109375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2091979980469,287.0234375,1.0,0.6311839818954468,1.0,1.0,0.0,1.0,-3.411463022232056,3.411453485488892,9.365416190121325e-06,2.638108015060425,0.5801026821136475,0.5801026821136475,0.0,163.33229064941406,200.0,19724.220703125,-0.0,3222.227783203125,1.0,283.1499938964844,286.3847961425781,290.6676940917969,291.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,17698.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791698098182678,1.0,0.0,0.0,1.4586398601531982,1.4586460590362549,1.1347358963575973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5030.2880859375,0.0,104.44930267333984,2371.396484375,0.0,819.3446044921875,0.3448543846607208,1.0,0.0,3.0,1.0,0.0
12320280,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238342285156,0.8748680353164673,0.4012045562267303,0.3627519905567169,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.946832835674286,0.5002200603485107,0.4747963547706604,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.9225629568099976,0.4672635495662689,0.3278192281723022,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238342285156,0.8877618312835693,0.4192819893360138,0.3987623155117035,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.7800679206848145,0.2813049554824829,1.276599407196045,287.0238037109375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2091979980469,287.0234375,1.0,0.6311839818954468,1.0,1.0,0.0,1.0,-3.411463022232056,3.411453485488892,9.365416190121325e-06,2.638108015060425,0.5801026821136475,0.5801026821136475,0.0,163.33229064941406,200.0,19724.220703125,-0.0,3222.227783203125,1.0,283.1499938964844,286.3847961425781,290.6676940917969,291.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,17698.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791698098182678,1.0,0.0,0.0,1.4586398601531982,1.4586460590362549,1.1347358963575973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5030.2880859375,0.0,104.44930267333984,2371.396484375,0.0,819.3446044921875,0.3448543846607208,1.0,0.0,3.0,1.0,0.0
12320340,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.8508968353271484,0.4009900689125061,0.3631825745105743,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.917025864124298,0.5006130933761597,0.4758035540580749,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.8952717781066895,0.4677850008010864,0.3286646008491516,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.8635240793228149,0.4199568033218384,0.400050550699234,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.7588749527931213,0.2814579606056213,1.2803828716278076,287.0126953125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2041320800781,287.0122985839844,1.0,0.6411294341087341,1.0,1.0,0.0,1.0,-3.42030930519104,3.420300006866455,9.413880434294695e-06,2.6448850631713867,0.5845520496368408,0.5845520496368408,0.0,179.7097625732422,218.0,19883.466796875,-0.0,3338.107177734375,1.0,283.1499938964844,286.36944580078125,290.6463623046875,291.7668762207031,293.1499938964844,293.1499938964844,283.1499938964844,17680.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830318927764893,1.0,0.0,0.0,1.4775142669677734,1.4775205850601196,1.16429234253701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5030.26611328125,0.0,107.10649871826172,2371.396484375,0.0,838.6732788085938,0.3474902510643005,1.0,0.0,3.0,1.0,0.0
12320400,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.8508968353271484,0.4009900689125061,0.3631825745105743,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.917025864124298,0.5006130933761597,0.4758035540580749,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.8952717781066895,0.4677850008010864,0.3286646008491516,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.8635240793228149,0.4199568033218384,0.400050550699234,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.7588749527931213,0.2814579606056213,1.2803828716278076,287.0126953125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2041320800781,287.0122985839844,1.0,0.6411294341087341,1.0,1.0,0.0,1.0,-3.42030930519104,3.420300006866455,9.413880434294695e-06,2.6448850631713867,0.5845520496368408,0.5845520496368408,0.0,179.7097625732422,218.0,19883.466796875,-0.0,3338.107177734375,1.0,283.1499938964844,286.36944580078125,290.6463623046875,291.7668762207031,293.1499938964844,293.1499938964844,283.1499938964844,17680.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830318927764893,1.0,0.0,0.0,1.4775142669677734,1.4775205850601196,1.16429234253701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5030.26611328125,0.0,107.10649871826172,2371.396484375,0.0,838.6732788085938,0.3474902510643005,1.0,0.0,3.0,1.0,0.0
12320460,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.8307647109031677,0.4006784856319427,0.363560140132904,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8928810358047485,0.5009429454803467,0.4767971336841583,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8728346228599548,0.4682050049304962,0.3294661939144134,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.8431039452552795,0.4205338656902313,0.4012830853462219,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.7410882115364075,0.2815206944942474,1.283932328224182,287.0004577636719,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1988220214844,287.0000305175781,1.0,0.6513789892196655,1.0,1.0,0.0,1.0,-3.428674697875977,3.4286651611328125,9.459788088861387e-06,2.651280164718628,0.5891618132591248,0.5891618132591248,0.0,197.04205322265625,221.0,20044.333984375,-0.0,3459.03173828125,1.0,283.1499938964844,286.3529357910156,290.6219177246094,291.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,17663.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868561863899231,1.0,0.0,0.0,1.4972270727157593,1.4972333908081057,1.195567165268585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5029.32080078125,0.0,109.94112396240234,2371.396484375,0.0,858.238037109375,0.3502689301967621,1.0,0.0,3.0,1.0,0.0
12320520,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.8307647109031677,0.4006784856319427,0.363560140132904,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8928810358047485,0.5009429454803467,0.4767971336841583,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8728346228599548,0.4682050049304962,0.3294661939144134,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.8431039452552795,0.4205338656902313,0.4012830853462219,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.7410882115364075,0.2815206944942474,1.283932328224182,287.0004577636719,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1988220214844,287.0000305175781,1.0,0.6513789892196655,1.0,1.0,0.0,1.0,-3.428674697875977,3.4286651611328125,9.459788088861387e-06,2.651280164718628,0.5891618132591248,0.5891618132591248,0.0,197.04205322265625,221.0,20044.333984375,-0.0,3459.03173828125,1.0,283.1499938964844,286.3529357910156,290.6219177246094,291.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,17663.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868561863899231,1.0,0.0,0.0,1.4972270727157593,1.4972333908081057,1.195567165268585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5029.32080078125,0.0,109.94112396240234,2371.396484375,0.0,858.238037109375,0.3502689301967621,1.0,0.0,3.0,1.0,0.0
12320580,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.8196746706962585,0.4002971947193146,0.3636355400085449,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8801634311676025,0.5012043118476868,0.4774817526340484,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8607795238494873,0.4685439169406891,0.3300269544124603,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.8322969079017639,0.4210314154624939,0.402191549539566,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.7315541505813599,0.2815147340297699,1.2859851121902466,286.98583984375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1934814453125,286.9852600097656,1.0,0.6574636101722717,1.0,1.0,0.0,1.0,-3.4338297843933105,3.4338202476501465,9.488155228609683e-06,2.655228853225708,0.5938921570777893,0.5938921570777893,0.0,208.0614318847656,224.0,20197.05859375,-0.0,3535.820556640625,1.0,283.1499938964844,286.3343200683594,290.59503173828125,291.7311706542969,293.1499938964844,293.1499938964844,283.1499938964844,17648.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905855894088745,1.0,0.0,0.0,1.5176657438278198,1.517672061920166,1.2284314721000558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5027.3251953125,0.0,112.94686889648438,2371.396484375,0.0,877.7314453125,0.3531783521175384,1.0,0.0,3.0,1.0,0.0
12320640,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.8196746706962585,0.4002971947193146,0.3636355400085449,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8801634311676025,0.5012043118476868,0.4774817526340484,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8607795238494873,0.4685439169406891,0.3300269544124603,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.8322969079017639,0.4210314154624939,0.402191549539566,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.7315541505813599,0.2815147340297699,1.2859851121902466,286.98583984375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1934814453125,286.9852600097656,1.0,0.6574636101722717,1.0,1.0,0.0,1.0,-3.4338297843933105,3.4338202476501465,9.488155228609683e-06,2.655228853225708,0.5938921570777893,0.5938921570777893,0.0,208.0614318847656,224.0,20197.05859375,-0.0,3535.820556640625,1.0,283.1499938964844,286.3343200683594,290.59503173828125,291.7311706542969,293.1499938964844,293.1499938964844,283.1499938964844,17648.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905855894088745,1.0,0.0,0.0,1.5176657438278198,1.517672061920166,1.2284314721000558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5027.3251953125,0.0,112.94686889648438,2371.396484375,0.0,877.7314453125,0.3531783521175384,1.0,0.0,3.0,1.0,0.0
12320700,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8158560395240784,0.4000948369503021,0.3636030554771423,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776611328125,0.8759461045265198,0.5013166666030884,0.4777451753616333,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.856820821762085,0.4686948657035827,0.3302482366561889,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8287423253059387,0.421262115240097,0.4025660157203674,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.7283658385276794,0.281500369310379,1.2866591215133667,286.9776611328125,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1909484863281,286.9770812988281,1.0,0.6596951484680176,1.0,1.0,0.0,1.0,-3.435635566711426,3.4356260299682617,9.498020517639816e-06,2.656581401824951,0.5962930917739868,0.5962930917739868,0.0,212.0142974853516,224.0,20271.19921875,-0.0,3563.318603515625,1.0,283.1499938964844,286.32427978515625,290.5807800292969,291.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17641.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923826694488525,1.0,0.0,0.0,1.5281140804290771,1.528120517730713,1.245403922212063e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5025.93701171875,0.0,114.51033782958984,2371.396484375,0.0,887.2722778320312,0.3546770811080932,1.0,0.0,3.0,1.0,0.0
12320760,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.8126729726791382,0.3998855352401733,0.3635412156581878,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.8725360631942749,0.5014174580574036,0.4779733419418335,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.8536336421966553,0.4688347578048706,0.3304437398910522,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.8258699178695679,0.4214825332164764,0.4029060900211334,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.725759744644165,0.2814809679985046,1.2871922254562378,286.9691772460937,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1884765625,286.96856689453125,1.0,0.661565363407135,1.0,1.0,0.0,1.0,-3.437121629714966,3.4371120929718018,9.506105925538575e-06,2.657680988311768,0.5987167954444885,0.5987167954444885,0.0,215.3330078125,227.0,20344.51953125,-0.0,3586.3544921875,1.0,283.1499938964844,286.3139038085937,290.5661315917969,291.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,17635.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941258668899536,1.0,0.0,0.0,1.5387027263641355,1.5387091636657717,1.2627229750705737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5024.375,0.0,116.1128387451172,2371.396484375,0.0,896.6200561523438,0.3562029004096985,1.0,0.0,3.0,1.0,0.0
12320820,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.8074977993965149,0.3994450271129608,0.3633523285388946,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9514465332031,0.8672502040863037,0.5015839338302612,0.4783484935760498,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95147705078125,0.8487169146537781,0.469081848859787,0.330776184797287,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.8214084506034851,0.4218936860561371,0.4035095870494842,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.7216426730155945,0.2814290821552276,1.28796648979187,286.9514465332031,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1838073730469,286.9508056640625,1.0,0.6645796298980713,1.0,1.0,0.0,1.0,-3.439403533935547,3.439393997192383,9.5184286692529e-06,2.659332275390625,0.6036277413368225,0.6036277413368225,0.0,220.7034454345703,215.0,20489.4296875,-0.0,3623.376953125,1.0,283.1499938964844,286.2925109863281,290.5360107421875,291.6858825683594,293.1499938964844,293.1499938964844,283.1499938964844,17622.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974550247192383,1.0,0.0,0.0,1.5602669715881348,1.56027352809906,1.2983642250219418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5020.90771484375,0.0,119.43209838867188,2371.396484375,0.0,914.7283325195312,0.3593304455280304,1.0,0.0,3.0,1.0,0.0
12320880,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.8074977993965149,0.3994450271129608,0.3633523285388946,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9514465332031,0.8672502040863037,0.5015839338302612,0.4783484935760498,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95147705078125,0.8487169146537781,0.469081848859787,0.330776184797287,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.8214084506034851,0.4218936860561371,0.4035095870494842,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.7216426730155945,0.2814290821552276,1.28796648979187,286.9514465332031,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1838073730469,286.9508056640625,1.0,0.6645796298980713,1.0,1.0,0.0,1.0,-3.439403533935547,3.439393997192383,9.5184286692529e-06,2.659332275390625,0.6036277413368225,0.6036277413368225,0.0,220.7034454345703,215.0,20489.4296875,-0.0,3623.376953125,1.0,283.1499938964844,286.2925109863281,290.5360107421875,291.6858825683594,293.1499938964844,293.1499938964844,283.1499938964844,17622.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974550247192383,1.0,0.0,0.0,1.5602669715881348,1.56027352809906,1.2983642250219418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5020.90771484375,0.0,119.43209838867188,2371.396484375,0.0,914.7283325195312,0.3593304455280304,1.0,0.0,3.0,1.0,0.0
12320940,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.8095032572746277,0.3989892601966858,0.3628529906272888,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.8698338866233826,0.5017104744911194,0.4783768057823181,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.8511983752250671,0.4692951738834381,0.3308558464050293,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.8238397240638733,0.422273576259613,0.4037736654281616,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7235041260719299,0.2813697159290313,1.2872321605682373,286.93170166015625,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1795654296875,286.93096923828125,1.0,0.6627676486968994,1.0,1.0,0.0,1.0,-3.438371658325196,3.4383623600006104,9.512502401776146e-06,2.6584534645080566,0.6085941195487976,0.6085941195487976,0.0,218.1636657714844,203.0,20623.349609375,-0.0,3605.97119140625,1.0,283.1499938964844,286.2694091796875,290.5052795410156,291.661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17612.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005780100822449,1.0,0.0,0.0,1.582263708114624,1.582270264625549,1.335231019083949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5016.84912109375,0.0,122.8974609375,2371.396484375,0.0,932.0232543945312,0.3625491559505462,1.0,0.0,3.0,1.0,0.0
12321000,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.8095032572746277,0.3989892601966858,0.3628529906272888,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.8698338866233826,0.5017104744911194,0.4783768057823181,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.8511983752250671,0.4692951738834381,0.3308558464050293,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.8238397240638733,0.422273576259613,0.4037736654281616,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7235041260719299,0.2813697159290313,1.2872321605682373,286.93170166015625,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1795654296875,286.93096923828125,1.0,0.6627676486968994,1.0,1.0,0.0,1.0,-3.438371658325196,3.4383623600006104,9.512502401776146e-06,2.6584534645080566,0.6085941195487976,0.6085941195487976,0.0,218.1636657714844,203.0,20623.349609375,-0.0,3605.97119140625,1.0,283.1499938964844,286.2694091796875,290.5052795410156,291.661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17612.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005780100822449,1.0,0.0,0.0,1.582263708114624,1.582270264625549,1.335231019083949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5016.84912109375,0.0,122.8974609375,2371.396484375,0.0,932.0232543945312,0.3625491559505462,1.0,0.0,3.0,1.0,0.0
12321060,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8156719207763672,0.3985480368137359,0.3621986806392669,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8771753907203674,0.5018199682235718,0.478212296962738,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8581773638725281,0.4695005714893341,0.3307993113994598,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105834960937,0.830380916595459,0.4226478040218353,0.4038550853729248,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.7289180159568787,0.2813337445259094,1.2857557535171509,286.9104919433594,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17596435546875,286.90972900390625,1.0,0.6586720943450928,1.0,1.0,0.0,1.0,-3.435642004013061,3.435632705688477,9.4970373538672e-06,2.656205654144287,0.613596498966217,0.613596498966217,0.0,211.149658203125,191.0,20750.3671875,-0.0,3558.25439453125,1.0,283.1499938964844,286.2450561523437,290.4743347167969,291.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17603.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034483313560486,1.0,0.0,0.0,1.6045786142349243,1.6045852899551392,1.373158511341899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5012.3388671875,0.0,126.4963150024414,2371.396484375,0.0,948.1712646484376,0.3658432364463806,1.0,0.0,3.0,1.0,0.0
