time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321120,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8156719207763672,0.3985480368137359,0.3621986806392669,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8771753907203674,0.5018199682235718,0.478212296962738,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8581773638725281,0.4695005714893341,0.3307993113994598,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105834960937,0.830380916595459,0.4226478040218353,0.4038550853729248,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.7289180159568787,0.2813337445259094,1.2857557535171509,286.9104919433594,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17596435546875,286.90972900390625,1.0,0.6586720943450928,1.0,1.0,0.0,1.0,-3.435642004013061,3.435632705688477,9.4970373538672e-06,2.656205654144287,0.613596498966217,0.613596498966217,0.0,211.149658203125,191.0,20750.3671875,-0.0,3558.25439453125,1.0,283.1499938964844,286.2450561523437,290.4743347167969,291.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17603.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034483313560486,1.0,0.0,0.0,1.6045786142349243,1.6045852899551392,1.373158511341899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5012.3388671875,0.0,126.4963150024414,2371.396484375,0.0,948.1712646484376,0.3658432364463806,1.0,0.0,3.0,1.0,0.0
12321180,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.8243135213851929,0.3981185555458069,0.3614715039730072,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.8877127170562744,0.5019118189811707,0.4779435694217682,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8682491183280945,0.4696957767009735,0.3306711912155151,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.839656412601471,0.4230154156684875,0.4038427472114563,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.7366494536399841,0.2813210189342499,1.2839677333831787,286.8887939453125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1728210449219,286.88800048828125,1.0,0.6533147096633911,1.0,1.0,0.0,1.0,-3.4321250915527344,3.4321155548095703,9.477188541495709e-06,2.6533312797546387,0.6186361312866211,0.6186361312866211,0.0,201.8546905517578,179.0,20873.76171875,-0.0,3495.374267578125,1.0,283.1499938964844,286.2202453613281,290.44384765625,291.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,17595.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060616374015808,1.0,0.0,0.0,1.6271730661392212,1.627179741859436,1.4121022218205328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5007.8046875,0.0,130.22398376464844,2371.396484375,0.0,963.0755004882812,0.3692042231559753,1.0,0.0,3.0,1.0,0.0
12321240,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.8243135213851929,0.3981185555458069,0.3614715039730072,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.8877127170562744,0.5019118189811707,0.4779435694217682,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8682491183280945,0.4696957767009735,0.3306711912155151,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.839656412601471,0.4230154156684875,0.4038427472114563,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.7366494536399841,0.2813210189342499,1.2839677333831787,286.8887939453125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1728210449219,286.88800048828125,1.0,0.6533147096633911,1.0,1.0,0.0,1.0,-3.4321250915527344,3.4321155548095703,9.477188541495709e-06,2.6533312797546387,0.6186361312866211,0.6186361312866211,0.0,201.8546905517578,179.0,20873.76171875,-0.0,3495.374267578125,1.0,283.1499938964844,286.2202453613281,290.44384765625,291.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,17595.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060616374015808,1.0,0.0,0.0,1.6271730661392212,1.627179741859436,1.4121022218205328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5007.8046875,0.0,130.22398376464844,2371.396484375,0.0,963.0755004882812,0.3692042231559753,1.0,0.0,3.0,1.0,0.0
12321300,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.829408586025238,0.3979064226150512,0.3610924184322357,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.8939909934997559,0.5019497275352478,0.4777824878692627,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.8742960095405579,0.4697878062725067,0.3305891752243042,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779296875,0.845207154750824,0.4231950640678406,0.4038135409355163,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.7412825226783752,0.2813214361667633,1.283013939857483,286.8778381347656,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1714172363281,286.8770446777344,1.0,0.6503467559814453,1.0,1.0,0.0,1.0,-3.43019437789917,3.430184841156006,9.4663091658731e-06,2.651756525039673,0.6211700439453125,0.6211700439453125,0.0,196.700912475586,179.0,20934.505859375,-0.0,3460.610107421875,1.0,283.1499938964844,286.207763671875,290.42901611328125,291.5984191894531,293.1499938964844,293.1499938964844,283.1499938964844,17591.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072794795036316,1.0,0.0,0.0,1.6385680437088013,1.6385748386383057,1.4319492436243308e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5005.62158203125,0.0,132.13587951660156,2371.396484375,0.0,970.0866088867188,0.3709084093570709,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8350163698196411,0.3976939618587494,0.3607058227062225,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86688232421875,0.9008828997612,0.5019816160202026,0.4776076972484588,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669128417969,0.8809784054756165,0.4698752462863922,0.330498069524765,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8513616919517517,0.4233709275722503,0.4037728905677795,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.7464259266853333,0.2813249826431274,1.282037377357483,286.86688232421875,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.17010498046875,286.8660888671875,1.0,0.6472510099411011,1.0,1.0,0.0,1.0,-3.428186178207397,3.4281766414642334,9.45500323723536e-06,2.6501197814941406,0.6237135529518127,0.6237135529518127,0.0,191.3341217041016,167.0,20994.734375,-0.0,3424.45556640625,1.0,283.1499938964844,286.1952514648437,290.41455078125,291.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,17588.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084446907043457,1.0,0.0,0.0,1.6500252485275269,1.6500320434570312,1.4520442448429094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5003.5341796875,0.0,134.079833984375,2371.396484375,0.0,976.8329467773438,0.3726277947425842,1.0,0.0,3.0,1.0,0.0
12321420,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450622558594,0.8479266166687012,0.3972645103931427,0.3599148094654083,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.844970703125,0.917430579662323,0.5020260810852051,0.4772248268127441,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450012207031,0.8962299227714539,0.4700349867343902,0.3302941620349884,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450622558594,0.8655821084976196,0.4237094521522522,0.4036641716957092,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8452453613281,0.7583528161048889,0.2813380062580108,1.2800410985946655,286.844970703125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16778564453125,286.8441772460937,1.0,0.6407960057258606,1.0,1.0,0.0,1.0,-3.423996925354004,3.423987627029419,9.431448233954144e-06,2.6467082500457764,0.6288289427757263,0.6288289427757263,0.0,180.19186401367188,155.0,21113.8046875,-0.0,3349.48095703125,1.0,283.1499938964844,286.17022705078125,290.386962890625,291.5634765625,293.1499938964844,293.1499938964844,283.1499938964844,17581.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106303930282593,1.0,0.0,0.0,1.6731137037277222,1.673120617866516,1.492964827320975e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4999.72802734375,0.0,138.0632781982422,2371.396484375,0.0,989.5894775390624,0.3761098682880401,1.0,0.0,3.0,1.0,0.0
12321480,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450622558594,0.8479266166687012,0.3972645103931427,0.3599148094654083,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.844970703125,0.917430579662323,0.5020260810852051,0.4772248268127441,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450012207031,0.8962299227714539,0.4700349867343902,0.3302941620349884,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450622558594,0.8655821084976196,0.4237094521522522,0.4036641716957092,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8452453613281,0.7583528161048889,0.2813380062580108,1.2800410985946655,286.844970703125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16778564453125,286.8441772460937,1.0,0.6407960057258606,1.0,1.0,0.0,1.0,-3.423996925354004,3.423987627029419,9.431448233954144e-06,2.6467082500457764,0.6288289427757263,0.6288289427757263,0.0,180.19186401367188,155.0,21113.8046875,-0.0,3349.48095703125,1.0,283.1499938964844,286.17022705078125,290.386962890625,291.5634765625,293.1499938964844,293.1499938964844,283.1499938964844,17581.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106303930282593,1.0,0.0,0.0,1.6731137037277222,1.673120617866516,1.492964827320975e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4999.72802734375,0.0,138.0632781982422,2371.396484375,0.0,989.5894775390624,0.3761098682880401,1.0,0.0,3.0,1.0,0.0
12321540,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232116699219,0.8635671138763428,0.3968254625797272,0.359103798866272,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.9380832314491272,0.5020429491996765,0.4768035411834717,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.914833664894104,0.4701725542545318,0.3300656378269195,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231811523437,0.8826736807823181,0.4240275919437408,0.4035240113735199,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.7728003263473511,0.281354695558548,1.2780054807662964,286.8231201171875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16571044921875,286.82232666015625,1.0,0.6340961456298828,1.0,1.0,0.0,1.0,-3.419622898101806,3.4196135997772217,9.40689551498508e-06,2.6431500911712646,0.6339840292930603,0.6339840292930603,0.0,168.71185302734375,143.0,21231.173828125,-0.0,3272.29052734375,1.0,283.1499938964844,286.1452331542969,290.3615417480469,291.5425720214844,293.1499938964844,293.1499938964844,283.1499938964844,17574.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612630307674408,1.0,0.0,0.0,1.69643235206604,1.696439266204834,1.5348705062478984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4996.55859375,0.0,142.17691040039062,2371.396484375,0.0,1001.376708984375,0.3796492516994476,1.0,0.0,3.0,1.0,0.0
12321600,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232116699219,0.8635671138763428,0.3968254625797272,0.359103798866272,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.9380832314491272,0.5020429491996765,0.4768035411834717,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.914833664894104,0.4701725542545318,0.3300656378269195,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231811523437,0.8826736807823181,0.4240275919437408,0.4035240113735199,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.7728003263473511,0.281354695558548,1.2780054807662964,286.8231201171875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16571044921875,286.82232666015625,1.0,0.6340961456298828,1.0,1.0,0.0,1.0,-3.419622898101806,3.4196135997772217,9.40689551498508e-06,2.6431500911712646,0.6339840292930603,0.6339840292930603,0.0,168.71185302734375,143.0,21231.173828125,-0.0,3272.29052734375,1.0,283.1499938964844,286.1452331542969,290.3615417480469,291.5425720214844,293.1499938964844,293.1499938964844,283.1499938964844,17574.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612630307674408,1.0,0.0,0.0,1.69643235206604,1.696439266204834,1.5348705062478984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4996.55859375,0.0,142.17691040039062,2371.396484375,0.0,1001.376708984375,0.3796492516994476,1.0,0.0,3.0,1.0,0.0
12321660,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.8826141357421875,0.3963744044303894,0.3582760691642761,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013610839844,0.9611616730690002,0.5020313262939453,0.4763489365577698,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013916015625,0.9386166930198668,0.470286875963211,0.3298161625862121,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.9030788540840148,0.4243229925632477,0.4033563733100891,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016357421875,0.7902359366416931,0.2813712954521179,1.2759411334991455,286.8013610839844,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16387939453125,286.8005676269531,1.0,0.6272341012954712,1.0,1.0,0.0,1.0,-3.415095806121826,3.415086507797241,9.38153243623674e-06,2.639472723007202,0.6391803026199341,0.6391803026199341,0.0,157.05384826660156,131.0,21346.9140625,-0.0,3193.9091796875,1.0,283.1499938964844,286.1202697753906,290.3388061523437,291.524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17567.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614444375038147,1.0,0.0,0.0,1.719974398612976,1.7199814319610596,1.5777661133142828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4994.18896484375,0.0,146.4232940673828,2371.396484375,0.0,1012.162841796875,0.3832446634769439,1.0,0.0,3.0,1.0,0.0
12321720,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.8826141357421875,0.3963744044303894,0.3582760691642761,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013610839844,0.9611616730690002,0.5020313262939453,0.4763489365577698,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013916015625,0.9386166930198668,0.470286875963211,0.3298161625862121,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.9030788540840148,0.4243229925632477,0.4033563733100891,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016357421875,0.7902359366416931,0.2813712954521179,1.2759411334991455,286.8013610839844,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16387939453125,286.8005676269531,1.0,0.6272341012954712,1.0,1.0,0.0,1.0,-3.415095806121826,3.415086507797241,9.38153243623674e-06,2.639472723007202,0.6391803026199341,0.6391803026199341,0.0,157.05384826660156,131.0,21346.9140625,-0.0,3193.9091796875,1.0,283.1499938964844,286.1202697753906,290.3388061523437,291.524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17567.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614444375038147,1.0,0.0,0.0,1.719974398612976,1.7199814319610596,1.5777661133142828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4994.18896484375,0.0,146.4232940673828,2371.396484375,0.0,1012.162841796875,0.3832446634769439,1.0,0.0,3.0,1.0,0.0
12321780,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.9059088230133056,0.3959104120731354,0.3574336767196655,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797241210937,0.984822392463684,0.5019911527633667,0.4758640825748443,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797546386719,0.965332567691803,0.4703780710697174,0.3295480608940124,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77978515625,0.9298948049545288,0.4245904684066772,0.4031604826450348,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.8110742568969727,0.2813864946365356,1.2738548517227173,286.7797241210937,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1622314453125,286.7789306640625,1.0,0.6202537417411804,1.0,1.0,0.0,1.0,-3.4104318618774414,3.4104225635528564,9.35545722313691e-06,2.6356916427612305,0.6444193720817566,0.6444193720817566,0.0,145.30189514160156,134.0,21461.05078125,-0.0,3114.878662109375,1.0,283.1499938964844,286.0954284667969,290.3192443847656,291.5087890625,293.1499938964844,293.1499938964844,283.1499938964844,17560.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160624623298645,1.0,0.0,0.0,1.7437337636947632,1.7437409162521362,1.62165704864492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4992.78564453125,0.0,150.8051300048828,2371.396484375,0.0,1021.8583984375,0.3868949711322784,1.0,0.0,3.0,1.0,0.0
12321840,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.9059088230133056,0.3959104120731354,0.3574336767196655,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797241210937,0.984822392463684,0.5019911527633667,0.4758640825748443,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797546386719,0.965332567691803,0.4703780710697174,0.3295480608940124,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77978515625,0.9298948049545288,0.4245904684066772,0.4031604826450348,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.8110742568969727,0.2813864946365356,1.2738548517227173,286.7797241210937,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1622314453125,286.7789306640625,1.0,0.6202537417411804,1.0,1.0,0.0,1.0,-3.4104318618774414,3.4104225635528564,9.35545722313691e-06,2.6356916427612305,0.6444193720817566,0.6444193720817566,0.0,145.30189514160156,134.0,21461.05078125,-0.0,3114.878662109375,1.0,283.1499938964844,286.0954284667969,290.3192443847656,291.5087890625,293.1499938964844,293.1499938964844,283.1499938964844,17560.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160624623298645,1.0,0.0,0.0,1.7437337636947632,1.7437409162521362,1.62165704864492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4992.78564453125,0.0,150.8051300048828,2371.396484375,0.0,1021.8583984375,0.3868949711322784,1.0,0.0,3.0,1.0,0.0
12321900,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.913673222064972,0.3956711590290069,0.3571033775806427,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76934814453125,0.9912298321723938,0.5019602179527283,0.4757127463817596,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76934814453125,0.9729107618331908,0.4704141616821289,0.3294824957847595,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693786621094,0.9386037588119508,0.4247128665447235,0.4031531512737274,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76959228515625,0.8172528743743896,0.2813925147056579,1.2732871770858765,286.7693176269531,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1614685058594,286.76861572265625,1.0,0.6185597777366638,1.0,1.0,0.0,1.0,-3.40907883644104,3.409069538116455,9.3477055997937e-06,2.634521961212158,0.6470611691474915,0.6470611691474915,0.0,142.02493286132812,134.0,21521.2109375,-0.0,3092.764404296875,1.0,283.1499938964844,286.0833435058594,290.3108215332031,291.50244140625,293.1499938964844,293.1499938964844,283.1499938964844,17557.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167930364608765,1.0,0.0,0.0,1.7556980848312378,1.7557052373886108,1.6439868488760112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4992.59814453125,0.0,153.04806518554688,2371.396484375,0.0,1026.25927734375,0.3887408077716827,1.0,0.0,3.0,1.0,0.0
12321960,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75958251953125,0.9183783531188964,0.3954164981842041,0.356814831495285,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.759521484375,0.9948065280914308,0.5019146800041199,0.47560515999794,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.759521484375,0.9772132635116576,0.4704355597496032,0.3294493854045868,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.9437524080276488,0.4248204231262207,0.4031893610954284,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.759765625,0.8208579421043396,0.281388372182846,1.2729507684707642,286.7594909667969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1606750488281,286.7587890625,1.0,0.6174989938735962,1.0,1.0,0.0,1.0,-3.408200740814209,3.408191204071045,9.34264789975714e-06,2.63375210762024,0.6497264504432678,0.6497264504432678,0.0,140.15200805664062,137.0,21583.48046875,-0.0,3079.897216796875,1.0,283.1499938964844,286.0717163085937,290.3034973144531,291.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,17553.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174831390380859,1.0,0.0,0.0,1.7677463293075562,1.7677536010742188,1.666627582608271e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4992.908203125,0.0,155.33023071289062,2371.396484375,0.0,1030.4296875,0.3906035423278808,1.0,0.0,3.0,1.0,0.0
12322020,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.921439290046692,0.3948598206043243,0.3562853634357452,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.9972007870674132,0.5017769932746887,0.4754415154457092,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.9801651239395142,0.4704321324825287,0.3294213712215423,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7404479980469,0.94744473695755,0.4249884486198425,0.4033127427101135,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.8233709931373596,0.2813426852226257,1.2725690603256226,286.7403869628906,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1588134765625,286.7397155761719,1.0,0.6167140603065491,1.0,1.0,0.0,1.0,-3.407021760940552,3.407012462615967,9.335749382444192e-06,2.632676362991333,0.6551190614700317,0.6551190614700317,0.0,138.8265380859375,140.0,21710.18359375,-0.0,3069.548828125,1.0,283.1499938964844,286.0488586425781,290.2923889160156,291.4905700683594,293.1499938964844,293.1499938964844,283.1499938964844,17545.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187734603881836,1.0,0.0,0.0,1.7920897006988523,1.7920969724655151,1.7128452611814282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4994.80517578125,0.0,160.01715087890625,2371.396484375,0.0,1038.2607421875,0.3943814635276794,1.0,0.0,3.0,1.0,0.0
12322080,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.921439290046692,0.3948598206043243,0.3562853634357452,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.9972007870674132,0.5017769932746887,0.4754415154457092,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.9801651239395142,0.4704321324825287,0.3294213712215423,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7404479980469,0.94744473695755,0.4249884486198425,0.4033127427101135,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.8233709931373596,0.2813426852226257,1.2725690603256226,286.7403869628906,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1588134765625,286.7397155761719,1.0,0.6167140603065491,1.0,1.0,0.0,1.0,-3.407021760940552,3.407012462615967,9.335749382444192e-06,2.632676362991333,0.6551190614700317,0.6551190614700317,0.0,138.8265380859375,140.0,21710.18359375,-0.0,3069.548828125,1.0,283.1499938964844,286.0488586425781,290.2923889160156,291.4905700683594,293.1499938964844,293.1499938964844,283.1499938964844,17545.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187734603881836,1.0,0.0,0.0,1.7920897006988523,1.7920969724655151,1.7128452611814282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4994.80517578125,0.0,160.01715087890625,2371.396484375,0.0,1038.2607421875,0.3943814635276794,1.0,0.0,3.0,1.0,0.0
12322140,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.9188444018363952,0.3942453563213348,0.3557772934436798,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9956954717636108,0.5015788674354553,0.475299060344696,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.9784342050552368,0.470370203256607,0.3294100165367126,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216796875,0.9454941749572754,0.4250961542129516,0.4034570753574371,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8218190670013428,0.281246542930603,1.2723338603973389,286.7216186523437,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15673828125,286.720947265625,1.0,0.6170118451118469,1.0,1.0,0.0,1.0,-3.406115770339966,3.406106472015381,9.330398825113662e-06,2.6318304538726807,0.6605947613716125,0.6605947613716125,0.0,139.50753784179688,143.0,21837.763671875,-0.0,3071.484130859375,1.0,283.1499938964844,286.0262145996094,290.2862243652344,291.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17536.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199418902397156,1.0,0.0,0.0,1.816768765449524,1.816776156425476,1.76034561150118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4998.3779296875,0.0,164.87501525878906,2371.396484375,0.0,1045.390380859375,0.3982316553592682,1.0,0.0,3.0,1.0,0.0
12322200,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.9188444018363952,0.3942453563213348,0.3557772934436798,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9956954717636108,0.5015788674354553,0.475299060344696,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.9784342050552368,0.470370203256607,0.3294100165367126,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216796875,0.9454941749572754,0.4250961542129516,0.4034570753574371,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8218190670013428,0.281246542930603,1.2723338603973389,286.7216186523437,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15673828125,286.720947265625,1.0,0.6170118451118469,1.0,1.0,0.0,1.0,-3.406115770339966,3.406106472015381,9.330398825113662e-06,2.6318304538726807,0.6605947613716125,0.6605947613716125,0.0,139.50753784179688,143.0,21837.763671875,-0.0,3071.484130859375,1.0,283.1499938964844,286.0262145996094,290.2862243652344,291.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17536.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199418902397156,1.0,0.0,0.0,1.816768765449524,1.816776156425476,1.76034561150118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4998.3779296875,0.0,164.87501525878906,2371.396484375,0.0,1045.390380859375,0.3982316553592682,1.0,0.0,3.0,1.0,0.0
12322260,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.9132971167564392,0.3935814797878265,0.3552645146846771,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.9919767379760742,0.5013253688812256,0.4751468598842621,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.9740801453590392,0.4702562093734741,0.3293935060501098,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030334472656,0.9404610991477966,0.4251494705677032,0.4035923182964325,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.8180624842643738,0.2811048626899719,1.2720946073532104,286.7029724121094,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.15447998046875,286.7023010253906,1.0,0.6178781986236572,1.0,1.0,0.0,1.0,-3.4051709175109863,3.4051616191864014,9.324880011263303e-06,2.6309709548950195,0.666153073310852,0.666153073310852,0.0,141.28994750976562,146.0,21964.888671875,-0.0,3079.73388671875,1.0,283.1499938964844,286.003662109375,290.28533935546875,291.4925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17527.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209484338760376,1.0,0.0,0.0,1.8417807817459104,1.8417882919311523,1.8091498077410506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5003.671875,0.0,169.9103546142578,2371.396484375,0.0,1051.5614013671875,0.4021547436714172,1.0,0.0,3.0,1.0,0.0
12322320,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.9132971167564392,0.3935814797878265,0.3552645146846771,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.9919767379760742,0.5013253688812256,0.4751468598842621,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.9740801453590392,0.4702562093734741,0.3293935060501098,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030334472656,0.9404610991477966,0.4251494705677032,0.4035923182964325,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.8180624842643738,0.2811048626899719,1.2720946073532104,286.7029724121094,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.15447998046875,286.7023010253906,1.0,0.6178781986236572,1.0,1.0,0.0,1.0,-3.4051709175109863,3.4051616191864014,9.324880011263303e-06,2.6309709548950195,0.666153073310852,0.666153073310852,0.0,141.28994750976562,146.0,21964.888671875,-0.0,3079.73388671875,1.0,283.1499938964844,286.003662109375,290.28533935546875,291.4925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17527.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209484338760376,1.0,0.0,0.0,1.8417807817459104,1.8417882919311523,1.8091498077410506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5003.671875,0.0,169.9103546142578,2371.396484375,0.0,1051.5614013671875,0.4021547436714172,1.0,0.0,3.0,1.0,0.0
12322380,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.9065655469894408,0.3928756713867187,0.3547354340553283,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9869518876075744,0.5010219216346741,0.4749704897403717,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9682446122169496,0.4700963497161865,0.3293618559837341,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6843566894531,0.9338616728782654,0.4251544177532196,0.4037046730518341,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.813176691532135,0.2809242010116577,1.2717872858047483,286.6842956542969,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1521301269531,286.6836242675781,1.0,0.6190319061279297,1.0,1.0,0.0,1.0,-3.40405011177063,3.404040575027466,9.31844533624826e-06,2.629992961883545,0.6717935800552368,0.6717935800552368,0.0,143.67103576660156,149.0,22090.904296875,-0.0,3091.063232421875,1.0,283.1499938964844,285.9810485839844,290.2902526855469,291.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,17519.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217415928840637,1.0,0.0,0.0,1.867114543914795,1.8671221733093264,1.859261971048909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5010.8203125,0.0,175.1276092529297,2371.396484375,0.0,1056.4427490234375,0.4061495661735534,1.0,0.0,3.0,1.0,0.0
12322440,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.9065655469894408,0.3928756713867187,0.3547354340553283,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9869518876075744,0.5010219216346741,0.4749704897403717,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9682446122169496,0.4700963497161865,0.3293618559837341,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6843566894531,0.9338616728782654,0.4251544177532196,0.4037046730518341,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.813176691532135,0.2809242010116577,1.2717872858047483,286.6842956542969,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1521301269531,286.6836242675781,1.0,0.6190319061279297,1.0,1.0,0.0,1.0,-3.40405011177063,3.404040575027466,9.31844533624826e-06,2.629992961883545,0.6717935800552368,0.6717935800552368,0.0,143.67103576660156,149.0,22090.904296875,-0.0,3091.063232421875,1.0,283.1499938964844,285.9810485839844,290.2902526855469,291.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,17519.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217415928840637,1.0,0.0,0.0,1.867114543914795,1.8671221733093264,1.859261971048909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5010.8203125,0.0,175.1276092529297,2371.396484375,0.0,1056.4427490234375,0.4061495661735534,1.0,0.0,3.0,1.0,0.0
12322500,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750793457031,0.9031205773353576,0.392508715391159,0.3544630408287048,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.9841166734695436,0.5008527636528015,0.4748709499835968,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.9649845361709596,0.470000684261322,0.3293388187885284,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.675048828125,0.9302669167518616,0.425140231847763,0.4037501811981201,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752319335937,0.8104887008666992,0.2808210253715515,1.2715994119644165,286.67498779296875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.15093994140625,286.6742858886719,1.0,0.619666576385498,1.0,1.0,0.0,1.0,-3.403403759002685,3.4033944606781006,9.314778253610712e-06,2.6294448375701904,0.6746448278427124,0.6746448278427124,0.0,144.99562072753906,149.0,22153.388671875,-0.0,3097.31201171875,1.0,283.1499938964844,285.9697570800781,290.29510498046875,291.50885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17515.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220463514328003,1.0,0.0,0.0,1.8798989057540887,1.8799065351486208,1.884810245655899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5015.15283203125,0.0,177.80584716796875,2371.396484375,0.0,1058.3226318359375,0.4081734716892242,1.0,0.0,3.0,1.0,0.0
12322560,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8996974229812622,0.3921332359313965,0.3541850745677948,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9811301231384276,0.5006726980209351,0.474763423204422,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.9615777730941772,0.4698953330516815,0.329310655593872,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.9265875220298768,0.4251157343387604,0.4037881791591644,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658935546875,0.8076909184455872,0.2807102799415588,1.2713874578475952,286.6656494140625,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1497497558594,286.6649780273437,1.0,0.6203224062919617,1.0,1.0,0.0,1.0,-3.4026970863342285,3.402687788009644,9.310794666816946e-06,2.628854990005493,0.6775164008140564,0.6775164008140564,0.0,146.3771209716797,152.0,22215.486328125,-0.0,3103.7529296875,1.0,283.1499938964844,285.9584350585937,290.3016052246094,291.5174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17510.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622283935546875,1.0,0.0,0.0,1.8927571773529053,1.892764925956726,1.9106821014247546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5020.015625,0.0,180.5306091308593,2371.396484375,0.0,1059.7899169921875,0.410214364528656,1.0,0.0,3.0,1.0,0.0
12322620,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470947265625,0.8928110599517822,0.3913588225841522,0.3536120653152466,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470031738281,0.974827527999878,0.5002819299697876,0.4745237529277801,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470031738281,0.9544843435287476,0.4696574807167053,0.3292385637760162,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470642089844,0.9191994071006776,0.4250378310680389,0.4038411378860473,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.8018944263458252,0.2804682552814483,1.2708909511566162,286.6470031738281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1473999023437,286.64630126953125,1.0,0.6216670274734497,1.0,1.0,0.0,1.0,-3.401099681854248,3.401090383529663,9.301864338340238e-06,2.627549409866333,0.6833205819129944,0.6833205819129944,0.0,149.252685546875,155.0,22338.453125,-0.0,3116.86669921875,1.0,283.1499938964844,285.935791015625,290.3199157714844,291.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,17503.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225440502166748,1.0,0.0,0.0,1.918684959411621,1.918692708015442,1.963387177283949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5031.43017578125,0.0,186.12049865722656,2371.396484375,0.0,1061.3983154296875,0.4143455028533935,1.0,0.0,3.0,1.0,0.0
12322680,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470947265625,0.8928110599517822,0.3913588225841522,0.3536120653152466,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470031738281,0.974827527999878,0.5002819299697876,0.4745237529277801,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470031738281,0.9544843435287476,0.4696574807167053,0.3292385637760162,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470642089844,0.9191994071006776,0.4250378310680389,0.4038411378860473,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.8018944263458252,0.2804682552814483,1.2708909511566162,286.6470031738281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1473999023437,286.64630126953125,1.0,0.6216670274734497,1.0,1.0,0.0,1.0,-3.401099681854248,3.401090383529663,9.301864338340238e-06,2.627549409866333,0.6833205819129944,0.6833205819129944,0.0,149.252685546875,155.0,22338.453125,-0.0,3116.86669921875,1.0,283.1499938964844,285.935791015625,290.3199157714844,291.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,17503.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225440502166748,1.0,0.0,0.0,1.918684959411621,1.918692708015442,1.963387177283949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5031.43017578125,0.0,186.12049865722656,2371.396484375,0.0,1061.3983154296875,0.4143455028533935,1.0,0.0,3.0,1.0,0.0
12322740,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.8860198259353638,0.3905551433563232,0.3530161380767822,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283569335937,0.9682257771492004,0.4998519420623779,0.4742507636547088,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283874511719,0.9472010135650636,0.469385415315628,0.3291452527046203,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.9120373725891112,0.4249232709407806,0.4038630723953247,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62860107421875,0.7961248755455017,0.2802014350891113,1.270298957824707,286.6283569335937,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1451110839844,286.627685546875,1.0,0.6230253577232361,1.0,1.0,0.0,1.0,-3.399256944656372,3.399247646331787,9.291661626775747e-06,2.626077890396118,0.689207136631012,0.689207136631012,0.0,152.22003173828125,158.0,22459.716796875,-0.0,3129.948486328125,1.0,283.1499938964844,285.91314697265625,290.34588623046875,291.5698547363281,293.1499938964844,293.1499938964844,283.1499938964844,17495.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225104331970215,1.0,0.0,0.0,1.9448825120925903,1.944890379905701,2.017369098439304e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5045.27783203125,0.0,191.8999938964844,2371.396484375,0.0,1061.1904296875,0.4185405075550079,1.0,0.0,3.0,1.0,0.0
12322800,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.8860198259353638,0.3905551433563232,0.3530161380767822,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283569335937,0.9682257771492004,0.4998519420623779,0.4742507636547088,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283874511719,0.9472010135650636,0.469385415315628,0.3291452527046203,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.9120373725891112,0.4249232709407806,0.4038630723953247,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62860107421875,0.7961248755455017,0.2802014350891113,1.270298957824707,286.6283569335937,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1451110839844,286.627685546875,1.0,0.6230253577232361,1.0,1.0,0.0,1.0,-3.399256944656372,3.399247646331787,9.291661626775747e-06,2.626077890396118,0.689207136631012,0.689207136631012,0.0,152.22003173828125,158.0,22459.716796875,-0.0,3129.948486328125,1.0,283.1499938964844,285.91314697265625,290.34588623046875,291.5698547363281,293.1499938964844,293.1499938964844,283.1499938964844,17495.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225104331970215,1.0,0.0,0.0,1.9448825120925903,1.944890379905701,2.017369098439304e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5045.27783203125,0.0,191.8999938964844,2371.396484375,0.0,1061.1904296875,0.4185405075550079,1.0,0.0,3.0,1.0,0.0
12322860,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.8794286847114563,0.3897246420383453,0.3523979187011719,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.9614508152008056,0.499385118484497,0.4739449918270111,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.9398930668830872,0.4690814316272735,0.3290311694145202,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.9053448438644408,0.4247744977474212,0.4038546085357666,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.7904959321022034,0.2799126207828522,1.2696164846420288,286.6098022460937,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1428527832031,286.6091003417969,1.0,0.6243754625320435,1.0,1.0,0.0,1.0,-3.397177696228028,3.3971683979034424,9.280220183427446e-06,2.6244421005249023,0.6951766610145569,0.6951766610145569,0.0,155.234619140625,161.0,22579.193359375,-0.0,3142.7568359375,1.0,283.1499938964844,285.8905639648437,290.37896728515625,291.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17488.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225080490112305,1.0,0.0,0.0,1.9713294506073,1.9713374376297,2.0726074012600293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5061.38037109375,0.0,197.8704376220703,2371.396484375,0.0,1061.17578125,0.4227959811687469,1.0,0.0,3.0,1.0,0.0
12322920,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.8794286847114563,0.3897246420383453,0.3523979187011719,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.9614508152008056,0.499385118484497,0.4739449918270111,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.9398930668830872,0.4690814316272735,0.3290311694145202,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.9053448438644408,0.4247744977474212,0.4038546085357666,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.7904959321022034,0.2799126207828522,1.2696164846420288,286.6098022460937,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1428527832031,286.6091003417969,1.0,0.6243754625320435,1.0,1.0,0.0,1.0,-3.397177696228028,3.3971683979034424,9.280220183427446e-06,2.6244421005249023,0.6951766610145569,0.6951766610145569,0.0,155.234619140625,161.0,22579.193359375,-0.0,3142.7568359375,1.0,283.1499938964844,285.8905639648437,290.37896728515625,291.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17488.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225080490112305,1.0,0.0,0.0,1.9713294506073,1.9713374376297,2.0726074012600293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5061.38037109375,0.0,197.8704376220703,2371.396484375,0.0,1061.17578125,0.4227959811687469,1.0,0.0,3.0,1.0,0.0
