time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322980,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59136962890625,0.8730847239494324,0.3888689875602722,0.3517580330371856,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.9545918703079224,0.4988828897476196,0.4736068844795227,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.932680368423462,0.4687471091747284,0.3288966715335846,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5913391113281,0.8992114067077637,0.4245929419994354,0.403816282749176,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.7850521802902222,0.2796038091182709,1.268848538398743,286.5912780761719,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.14068603515625,286.5906066894531,1.0,0.6257063150405884,1.0,1.0,0.0,1.0,-3.3948702812194824,3.394860982894897,9.26756638364168e-06,2.6226401329040527,0.7012312412261963,0.7012312412261963,0.0,158.2723846435547,164.0,22696.806640625,-0.0,3155.168212890625,1.0,283.1499938964844,285.8680114746094,290.4158630371094,291.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,17481.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229297518730164,1.0,0.0,0.0,1.9980103969573968,1.998018503189087,2.12909043284526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5078.64697265625,0.0,204.0340576171875,2371.396484375,0.0,1063.7861328125,0.4271093010902405,1.0,0.0,3.0,1.0,0.0
12323040,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59136962890625,0.8730847239494324,0.3888689875602722,0.3517580330371856,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.9545918703079224,0.4988828897476196,0.4736068844795227,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.932680368423462,0.4687471091747284,0.3288966715335846,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5913391113281,0.8992114067077637,0.4245929419994354,0.403816282749176,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.7850521802902222,0.2796038091182709,1.268848538398743,286.5912780761719,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.14068603515625,286.5906066894531,1.0,0.6257063150405884,1.0,1.0,0.0,1.0,-3.3948702812194824,3.394860982894897,9.26756638364168e-06,2.6226401329040527,0.7012312412261963,0.7012312412261963,0.0,158.2723846435547,164.0,22696.806640625,-0.0,3155.168212890625,1.0,283.1499938964844,285.8680114746094,290.4158630371094,291.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,17481.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229297518730164,1.0,0.0,0.0,1.9980103969573968,1.998018503189087,2.12909043284526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5078.64697265625,0.0,204.0340576171875,2371.396484375,0.0,1063.7861328125,0.4271093010902405,1.0,0.0,3.0,1.0,0.0
12323100,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821228027344,0.8700117468833923,0.3884322643280029,0.3514302968978882,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.9511535167694092,0.4986189603805542,0.4734259843826294,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.929140567779541,0.4685690104961395,0.328821986913681,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58209228515625,0.8962435126304626,0.424490362405777,0.403786152601242,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.7824064493179321,0.2794424295425415,1.2684341669082642,286.58203125,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1396484375,286.58135986328125,1.0,0.6263627409934998,1.0,1.0,0.0,1.0,-3.393634080886841,3.393624782562256,9.260802471544594e-06,2.6216790676116943,0.7042911052703857,0.7042911052703857,0.0,159.79568481445312,164.0,22754.90625,-0.0,3161.20703125,1.0,283.1499938964844,285.8567810058594,290.4349975585937,291.6713562011719,293.1499938964844,293.1499938964844,283.1499938964844,17478.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232671737670898,1.0,0.0,0.0,2.0114333629608154,2.011441469192505,2.157793801416119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5087.482421875,0.0,207.1888732910156,2371.396484375,0.0,1065.8782958984375,0.4292867481708526,1.0,0.0,3.0,1.0,0.0
12323160,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.57293701171875,0.8670060634613037,0.3879900872707367,0.3510977327823639,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728454589844,0.9477204084396362,0.4983468949794769,0.473237544298172,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728759765625,0.9256603121757508,0.4683840274810791,0.3287425935268402,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729064941406,0.8933297395706177,0.4243803024291992,0.4037491381168365,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730895996094,0.7798134088516235,0.2792768180370331,1.2680010795593262,286.5728454589844,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1386108398437,286.5721740722656,1.0,0.6270129680633545,1.0,1.0,0.0,1.0,-3.3923468589782715,3.3923375606536865,9.253768439521082e-06,2.620680809020996,0.7073723673820496,0.7073723673820496,0.0,161.32046508789062,167.0,22812.5234375,-0.0,3167.134033203125,1.0,283.1499938964844,285.8455505371094,290.4544372558594,291.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,17475.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236507892608643,1.0,0.0,0.0,2.0249054431915283,2.024913787841797,2.186795313718904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5096.3916015625,0.0,210.391830444336,2371.396484375,0.0,1068.2606201171875,0.4314770400524139,1.0,0.0,3.0,1.0,0.0
12323220,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546264648437,0.8611950874328613,0.3870901465415954,0.3504187166690826,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.9408990740776062,0.4977793991565704,0.472838819026947,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.9189192056655884,0.4679942727088928,0.328570157289505,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.8876662850379944,0.4241387546062469,0.4036550223827362,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547790527344,0.7747864127159119,0.2789336442947387,1.2670819759368896,286.5545349121094,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1366271972656,286.5538635253906,1.0,0.6282945871353149,1.0,1.0,0.0,1.0,-3.389624834060669,3.389615535736084,9.238920029019935e-06,2.618576765060425,0.7135999202728271,0.7135999202728271,0.0,164.3720703125,170.0,22926.3046875,-0.0,3178.652587890625,1.0,283.1499938964844,285.8232116699219,290.494140625,291.73895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17469.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244670152664185,1.0,0.0,0.0,2.051985502243042,2.0519938468933105,2.245676284928777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5114.41259765625,0.0,216.94207763671875,2371.396484375,0.0,1073.341796875,0.4358941316604614,1.0,0.0,3.0,1.0,0.0
12323280,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546264648437,0.8611950874328613,0.3870901465415954,0.3504187166690826,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.9408990740776062,0.4977793991565704,0.472838819026947,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.9189192056655884,0.4679942727088928,0.328570157289505,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.8876662850379944,0.4241387546062469,0.4036550223827362,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547790527344,0.7747864127159119,0.2789336442947387,1.2670819759368896,286.5545349121094,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1366271972656,286.5538635253906,1.0,0.6282945871353149,1.0,1.0,0.0,1.0,-3.389624834060669,3.389615535736084,9.238920029019935e-06,2.618576765060425,0.7135999202728271,0.7135999202728271,0.0,164.3720703125,170.0,22926.3046875,-0.0,3178.652587890625,1.0,283.1499938964844,285.8232116699219,290.494140625,291.73895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17469.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244670152664185,1.0,0.0,0.0,2.051985502243042,2.0519938468933105,2.245676284928777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5114.41259765625,0.0,216.94207763671875,2371.396484375,0.0,1073.341796875,0.4358941316604614,1.0,0.0,3.0,1.0,0.0
12323340,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5364685058594,0.855643630027771,0.3861703872680664,0.3497220277786255,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.536376953125,0.9341840744018556,0.4971813261508941,0.4724114537239074,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.536376953125,0.9125360250473022,0.4675787389278412,0.3283798992633819,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5364074707031,0.8822200298309326,0.4238691926002502,0.4035346210002899,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365905761719,0.7699690461158752,0.278575450181961,1.2660956382751465,286.536376953125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1347045898437,286.53570556640625,1.0,0.6295507550239563,1.0,1.0,0.0,1.0,-3.3867132663726807,3.386703968048096,9.223073902830947e-06,2.6163344383239746,0.7199170589447021,0.7199170589447021,0.0,167.42385864257812,173.0,23038.130859375,-0.0,3189.72412109375,1.0,283.1499938964844,285.8009948730469,290.5350646972656,291.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,17463.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252596974372864,1.0,0.0,0.0,2.0792338848114014,2.079242467880249,2.305713593386827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5132.751953125,0.0,223.68585205078125,2371.396484375,0.0,1078.2933349609375,0.4403576254844665,1.0,0.0,3.0,1.0,0.0
12323400,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5364685058594,0.855643630027771,0.3861703872680664,0.3497220277786255,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.536376953125,0.9341840744018556,0.4971813261508941,0.4724114537239074,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.536376953125,0.9125360250473022,0.4675787389278412,0.3283798992633819,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5364074707031,0.8822200298309326,0.4238691926002502,0.4035346210002899,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365905761719,0.7699690461158752,0.278575450181961,1.2660956382751465,286.536376953125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1347045898437,286.53570556640625,1.0,0.6295507550239563,1.0,1.0,0.0,1.0,-3.3867132663726807,3.386703968048096,9.223073902830947e-06,2.6163344383239746,0.7199170589447021,0.7199170589447021,0.0,167.42385864257812,173.0,23038.130859375,-0.0,3189.72412109375,1.0,283.1499938964844,285.8009948730469,290.5350646972656,291.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,17463.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252596974372864,1.0,0.0,0.0,2.0792338848114014,2.079242467880249,2.305713593386827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5132.751953125,0.0,223.68585205078125,2371.396484375,0.0,1078.2933349609375,0.4403576254844665,1.0,0.0,3.0,1.0,0.0
12323460,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.8503386378288269,0.3852322101593017,0.3490087985992431,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.927631139755249,0.4965539276599884,0.4719565510749817,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9065889716148376,0.4671385288238525,0.3281725347042084,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.8769866824150085,0.4235728681087494,0.4033890962600708,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.7653560042381287,0.2782034277915954,1.2650476694107056,286.51837158203125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1329040527344,286.5177001953125,1.0,0.6307823657989502,1.0,1.0,0.0,1.0,-3.3836236000061035,3.3836143016815186,9.206291906593831e-06,2.613961935043335,0.726326048374176,0.726326048374176,0.0,170.47415161132812,176.0,23147.978515625,-0.0,3200.36328125,1.0,283.1499938964844,285.7789611816406,290.5774230957031,291.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,17458.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259816288948059,1.0,0.0,0.0,2.106628894805908,2.106637477874756,2.366871711956265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5151.46875,0.0,230.6224365234375,2371.396484375,0.0,1082.8165283203125,0.444863498210907,1.0,0.0,3.0,1.0,0.0
12323520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.8503386378288269,0.3852322101593017,0.3490087985992431,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.927631139755249,0.4965539276599884,0.4719565510749817,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9065889716148376,0.4671385288238525,0.3281725347042084,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.8769866824150085,0.4235728681087494,0.4033890962600708,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.7653560042381287,0.2782034277915954,1.2650476694107056,286.51837158203125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1329040527344,286.5177001953125,1.0,0.6307823657989502,1.0,1.0,0.0,1.0,-3.3836236000061035,3.3836143016815186,9.206291906593831e-06,2.613961935043335,0.726326048374176,0.726326048374176,0.0,170.47415161132812,176.0,23147.978515625,-0.0,3200.36328125,1.0,283.1499938964844,285.7789611816406,290.5774230957031,291.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,17458.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259816288948059,1.0,0.0,0.0,2.106628894805908,2.106637477874756,2.366871711956265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5151.46875,0.0,230.6224365234375,2371.396484375,0.0,1082.8165283203125,0.444863498210907,1.0,0.0,3.0,1.0,0.0
12323580,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.8452635407447815,0.3842769265174866,0.3482801914215088,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50054931640625,0.9212965965270996,0.4958983957767486,0.471475213766098,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005798339844,0.9011374711990356,0.466674655675888,0.3279487490653991,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.8719596266746521,0.4232508838176727,0.4032194018363952,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.7609394788742065,0.2778187692165375,1.2639427185058594,286.50054931640625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13116455078125,286.4998779296875,1.0,0.6319905519485474,1.0,1.0,0.0,1.0,-3.380366563796997,3.380357265472412,9.188631338474806e-06,2.611466884613037,0.7328294515609741,0.7328294515609741,0.0,173.52212524414062,179.0,23255.828125,-0.0,3210.588623046875,1.0,283.1499938964844,285.7571105957031,290.62127685546875,291.8822631835937,293.1499938964844,293.1499938964844,283.1499938964844,17454.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266342401504517,1.0,0.0,0.0,2.134147882461548,2.1341567039489746,2.429112839763548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5170.5830078125,0.0,237.75067138671875,2371.396484375,0.0,1086.9173583984375,0.449407696723938,1.0,0.0,3.0,1.0,0.0
12323640,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.8452635407447815,0.3842769265174866,0.3482801914215088,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50054931640625,0.9212965965270996,0.4958983957767486,0.471475213766098,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005798339844,0.9011374711990356,0.466674655675888,0.3279487490653991,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.8719596266746521,0.4232508838176727,0.4032194018363952,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.7609394788742065,0.2778187692165375,1.2639427185058594,286.50054931640625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13116455078125,286.4998779296875,1.0,0.6319905519485474,1.0,1.0,0.0,1.0,-3.380366563796997,3.380357265472412,9.188631338474806e-06,2.611466884613037,0.7328294515609741,0.7328294515609741,0.0,173.52212524414062,179.0,23255.828125,-0.0,3210.588623046875,1.0,283.1499938964844,285.7571105957031,290.62127685546875,291.8822631835937,293.1499938964844,293.1499938964844,283.1499938964844,17454.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266342401504517,1.0,0.0,0.0,2.134147882461548,2.1341567039489746,2.429112839763548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5170.5830078125,0.0,237.75067138671875,2371.396484375,0.0,1086.9173583984375,0.449407696723938,1.0,0.0,3.0,1.0,0.0
12323700,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.8428062796592712,0.3837931454181671,0.3479103744029999,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49169921875,0.9182291626930236,0.4955602884292602,0.4712248146533966,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917297363281,0.8985212445259094,0.4664340317249298,0.327830821275711,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49176025390625,0.8695209622383118,0.4230804741382599,0.4031256735324859,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.491943359375,0.758802056312561,0.2776219546794891,1.2633700370788574,286.49169921875,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1303100585937,286.4910583496094,1.0,0.6325861811637878,1.0,1.0,0.0,1.0,-3.3786773681640625,3.378668069839477,9.179484550259076e-06,2.6101748943328857,0.736117959022522,0.736117959022522,0.0,175.0451202392578,179.0,23309.0,-0.0,3215.550048828125,1.0,283.1499938964844,285.74627685546875,290.6437683105469,291.9073791503906,293.1499938964844,293.1499938964844,283.1499938964844,17451.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269405484199524,1.0,0.0,0.0,2.147948741912842,2.147957324981689,2.4606305260022054e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5180.2861328125,0.0,241.3865509033203,2371.396484375,0.0,1088.845947265625,0.4516931474208832,1.0,0.0,3.0,1.0,0.0
12323760,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.8403991460800171,0.3833055198192596,0.347537100315094,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.9152382612228394,0.4952155649662018,0.4709681868553161,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.8959474563598633,0.4661878049373626,0.3277090191841125,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.8671308159828186,0.4229040443897247,0.4030263125896454,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.483154296875,0.7567103505134583,0.2774223983287811,1.2627849578857422,286.4829406738281,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1295166015625,286.4822692871094,1.0,0.6331764459609985,1.0,1.0,0.0,1.0,-3.376950263977051,3.376940965652466,9.17014040169306e-06,2.6088550090789795,0.7394310832023621,0.7394310832023621,0.0,176.5674285888672,182.0,23361.662109375,-0.0,3220.416259765625,1.0,283.1499938964844,285.7354736328125,290.66656494140625,291.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17450.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272364258766174,1.0,0.0,0.0,2.161771535873413,2.16178035736084,2.49240287075736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5190.07275390625,0.0,245.0696563720703,2371.396484375,0.0,1090.711181640625,0.4539865553379059,1.0,0.0,3.0,1.0,0.0
12323820,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656066894531,0.8357243537902832,0.3823194503784179,0.3467808067798614,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4655456542969,0.9095169305801392,0.4945070445537567,0.4704369604587555,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4655456542969,0.8909254670143127,0.465679258108139,0.3274542391300201,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.8624920845031738,0.4225338697433471,0.4028112292289734,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657592773437,0.7526587843894958,0.2770155370235443,1.261579990386963,286.4655456542969,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1279296875,286.46490478515625,1.0,0.6343417763710022,1.0,1.0,0.0,1.0,-3.3733878135681152,3.3733785152435303,9.150888217845932e-06,2.606135368347168,0.7461318373680115,0.7461318373680115,0.0,179.61004638671875,185.0,23465.458984375,-0.0,3229.875,1.0,283.1499938964844,285.71405029296875,290.71307373046875,291.98455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17446.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278021931648254,1.0,0.0,0.0,2.189469337463379,2.1894781589508057,2.55667998771969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5209.8671875,0.0,252.57534790039065,2371.396484375,0.0,1094.28369140625,0.4585947096347809,1.0,0.0,3.0,1.0,0.0
12323880,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656066894531,0.8357243537902832,0.3823194503784179,0.3467808067798614,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4655456542969,0.9095169305801392,0.4945070445537567,0.4704369604587555,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4655456542969,0.8909254670143127,0.465679258108139,0.3274542391300201,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.8624920845031738,0.4225338697433471,0.4028112292289734,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657592773437,0.7526587843894958,0.2770155370235443,1.261579990386963,286.4655456542969,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1279296875,286.46490478515625,1.0,0.6343417763710022,1.0,1.0,0.0,1.0,-3.3733878135681152,3.3733785152435303,9.150888217845932e-06,2.606135368347168,0.7461318373680115,0.7461318373680115,0.0,179.61004638671875,185.0,23465.458984375,-0.0,3229.875,1.0,283.1499938964844,285.71405029296875,290.71307373046875,291.98455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17446.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278021931648254,1.0,0.0,0.0,2.189469337463379,2.1894781589508057,2.55667998771969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5209.8671875,0.0,252.57534790039065,2371.396484375,0.0,1094.28369140625,0.4585947096347809,1.0,0.0,3.0,1.0,0.0
12323940,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.8312156796455383,0.3813196718692779,0.3460121154785156,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483947753906,0.9041953682899476,0.4937735795974731,0.4698822498321533,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483947753906,0.8860675096511841,0.4651496112346649,0.327184796333313,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.8580340147018433,0.4221410751342773,0.4025747776031494,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486083984375,0.748773992061615,0.2765990793704986,1.260331630706787,286.4483947753906,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1264343261719,286.44775390625,1.0,0.6354877352714539,1.0,1.0,0.0,1.0,-3.3696866035461426,3.3696775436401367,9.130915714194998e-06,2.603312969207764,0.7529363036155701,0.7529363036155701,0.0,182.6498870849609,188.0,23567.2109375,-0.0,3238.980712890625,1.0,283.1499938964844,285.6929016113281,290.7606506347656,292.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17443.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283416748046875,1.0,0.0,0.0,2.2172200679779053,2.217229127883911,2.621900421218015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5229.9140625,0.0,260.26531982421875,2371.396484375,0.0,1097.6981201171875,0.4632280468940735,1.0,0.0,3.0,1.0,0.0
12324000,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.8312156796455383,0.3813196718692779,0.3460121154785156,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483947753906,0.9041953682899476,0.4937735795974731,0.4698822498321533,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483947753906,0.8860675096511841,0.4651496112346649,0.327184796333313,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.8580340147018433,0.4221410751342773,0.4025747776031494,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486083984375,0.748773992061615,0.2765990793704986,1.260331630706787,286.4483947753906,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1264343261719,286.44775390625,1.0,0.6354877352714539,1.0,1.0,0.0,1.0,-3.3696866035461426,3.3696775436401367,9.130915714194998e-06,2.603312969207764,0.7529363036155701,0.7529363036155701,0.0,182.6498870849609,188.0,23567.2109375,-0.0,3238.980712890625,1.0,283.1499938964844,285.6929016113281,290.7606506347656,292.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17443.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283416748046875,1.0,0.0,0.0,2.2172200679779053,2.217229127883911,2.621900421218015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5229.9140625,0.0,260.26531982421875,2371.396484375,0.0,1097.6981201171875,0.4632280468940735,1.0,0.0,3.0,1.0,0.0
12324060,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.8268475532531738,0.3803071677684784,0.3452319502830505,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314880371094,0.8992460370063782,0.4930161237716675,0.4693049490451813,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315185546875,0.8813692331314087,0.4645994901657104,0.3269011378288269,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315490722656,0.8537470698356628,0.4217265248298645,0.4023178219795227,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43170166015625,0.7450444102287292,0.2761739194393158,1.2590439319610596,286.4314880371094,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1250305175781,286.4308776855469,1.0,0.6366155743598938,1.0,1.0,0.0,1.0,-3.3658552169799805,3.3658461570739746,9.110272003454156e-06,2.6003940105438232,0.7598479986190796,0.7598479986190796,0.0,185.6870574951172,191.0,23666.90234375,-0.0,3247.75341796875,1.0,283.1499938964844,285.6720275878906,290.8091125488281,292.0909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17441.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288600564002991,1.0,0.0,0.0,2.2449982166290283,2.2450075149536133,2.688008464701852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5250.14697265625,0.0,268.13555908203125,2371.396484375,0.0,1100.9859619140625,0.4678819179534912,1.0,0.0,3.0,1.0,0.0
12324120,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.8268475532531738,0.3803071677684784,0.3452319502830505,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314880371094,0.8992460370063782,0.4930161237716675,0.4693049490451813,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315185546875,0.8813692331314087,0.4645994901657104,0.3269011378288269,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315490722656,0.8537470698356628,0.4217265248298645,0.4023178219795227,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43170166015625,0.7450444102287292,0.2761739194393158,1.2590439319610596,286.4314880371094,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1250305175781,286.4308776855469,1.0,0.6366155743598938,1.0,1.0,0.0,1.0,-3.3658552169799805,3.3658461570739746,9.110272003454156e-06,2.6003940105438232,0.7598479986190796,0.7598479986190796,0.0,185.6870574951172,191.0,23666.90234375,-0.0,3247.75341796875,1.0,283.1499938964844,285.6720275878906,290.8091125488281,292.0909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17441.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288600564002991,1.0,0.0,0.0,2.2449982166290283,2.2450075149536133,2.688008464701852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5250.14697265625,0.0,268.13555908203125,2371.396484375,0.0,1100.9859619140625,0.4678819179534912,1.0,0.0,3.0,1.0,0.0
12324180,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.8225923776626587,0.3792828619480133,0.344441145658493,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.8944475054740906,0.4922355711460113,0.4687058627605438,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.8768259882926941,0.4640294313430786,0.3266036510467529,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.8496209383010864,0.4212910234928131,0.4020411372184753,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41510009765625,0.7414579391479492,0.2757409811019897,1.2577208280563354,286.41485595703125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1236877441406,286.41424560546875,1.0,0.6377265453338623,1.0,1.0,0.0,1.0,-3.361902236938477,3.3618931770324707,9.08899983187439e-06,2.597383975982666,0.7668707370758057,0.7668707370758057,0.0,188.72164916992188,194.0,23764.52734375,-0.0,3256.212158203125,1.0,283.1499938964844,285.65142822265625,290.8582763671875,292.14520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17439.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293594837188721,1.0,0.0,0.0,2.272777795791626,2.272787094116211,2.754943011495925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5270.5068359375,0.0,276.1813049316406,2371.396484375,0.0,1104.16015625,0.4725514054298401,1.0,0.0,3.0,1.0,0.0
12324240,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.8225923776626587,0.3792828619480133,0.344441145658493,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.8944475054740906,0.4922355711460113,0.4687058627605438,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.8768259882926941,0.4640294313430786,0.3266036510467529,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.8496209383010864,0.4212910234928131,0.4020411372184753,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41510009765625,0.7414579391479492,0.2757409811019897,1.2577208280563354,286.41485595703125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1236877441406,286.41424560546875,1.0,0.6377265453338623,1.0,1.0,0.0,1.0,-3.361902236938477,3.3618931770324707,9.08899983187439e-06,2.597383975982666,0.7668707370758057,0.7668707370758057,0.0,188.72164916992188,194.0,23764.52734375,-0.0,3256.212158203125,1.0,283.1499938964844,285.65142822265625,290.8582763671875,292.14520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17439.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293594837188721,1.0,0.0,0.0,2.272777795791626,2.272787094116211,2.754943011495925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5270.5068359375,0.0,276.1813049316406,2371.396484375,0.0,1104.16015625,0.4725514054298401,1.0,0.0,3.0,1.0,0.0
12324300,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.8204978704452515,0.3787664771080017,0.3440418839454651,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.8920989632606506,0.4918367564678192,0.468398243188858,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.874610960483551,0.4637369811534881,0.3264497518539428,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.8476148247718811,0.4210655391216278,0.4018954634666443,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.7397142648696899,0.2755217850208282,1.2570470571517944,286.4066772460937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.123046875,286.40606689453125,1.0,0.6382759213447571,1.0,1.0,0.0,1.0,-3.359881639480591,3.359872341156006,9.078137736651117e-06,2.5958456993103027,0.7704258561134338,0.7704258561134338,0.0,190.238021850586,194.0,23812.5625,-0.0,3260.327392578125,1.0,283.1499938964844,285.6412353515625,290.8830871582031,292.17254638671875,293.1499938964844,293.1499938964844,283.1499938964844,17438.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62960284948349,1.0,0.0,0.0,2.286661148071289,2.286670684814453,2.788702886391548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5280.71923828125,0.0,280.2684936523437,2371.396484375,0.0,1105.7091064453125,0.4748906195163727,1.0,0.0,3.0,1.0,0.0
12324360,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.8184201717376709,0.3782474100589752,0.3436402678489685,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.8897837996482849,0.4914323687553406,0.4680854082107544,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.8724327087402344,0.4634396135807037,0.3262924551963806,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985900878906,0.8456448316574097,0.420835018157959,0.401745080947876,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39874267578125,0.7380015254020691,0.275300920009613,1.2563656568527222,286.3985290527344,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1224365234375,286.3979187011719,1.0,0.638821542263031,1.0,1.0,0.0,1.0,-3.357832908630371,3.357823848724365,9.06713194126496e-06,2.5942864418029785,0.7740105986595154,0.7740105986595154,0.0,191.75379943847656,197.0,23860.076171875,-0.0,3264.3701171875,1.0,283.1499938964844,285.6311340332031,290.907958984375,292.1999816894531,293.1499938964844,293.1499938964844,283.1499938964844,17438.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298421621322632,1.0,0.0,0.0,2.3005354404449463,2.3005449771881104,2.8226463655300904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5290.94091796875,0.0,284.3975524902344,2371.396484375,0.0,1107.2337646484375,0.4772319495677948,1.0,0.0,3.0,1.0,0.0
12324420,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825988769531,0.8142989873886108,0.3772019743919372,0.3428303599357605,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38250732421875,0.8852529525756836,0.4906079769134521,0.4674450159072876,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.8681846261024475,0.4628309905529022,0.3259682655334472,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.382568359375,0.8418081998825073,0.4203598499298095,0.4014309644699096,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.7346621155738831,0.274854838848114,1.2549829483032229,286.38250732421875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1212463378906,286.38189697265625,1.0,0.6399021744728088,1.0,1.0,0.0,1.0,-3.353658437728882,3.353649377822876,9.04472472029738e-06,2.591108798980713,0.7812679409980774,0.7812679409980774,0.0,194.78372192382807,200.0,23953.529296875,-0.0,3272.253173828125,1.0,283.1499938964844,285.61114501953125,290.9580078125,292.2550354003906,293.1499938964844,293.1499938964844,283.1499938964844,17437.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303086876869202,1.0,0.0,0.0,2.328237295150757,2.328246831893921,2.891033261676057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5311.384765625,0.0,292.77667236328125,2371.396484375,0.0,1110.2100830078125,0.481917530298233,1.0,0.0,3.0,1.0,0.0
12324480,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825988769531,0.8142989873886108,0.3772019743919372,0.3428303599357605,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38250732421875,0.8852529525756836,0.4906079769134521,0.4674450159072876,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.8681846261024475,0.4628309905529022,0.3259682655334472,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.382568359375,0.8418081998825073,0.4203598499298095,0.4014309644699096,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.7346621155738831,0.274854838848114,1.2549829483032229,286.38250732421875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1212463378906,286.38189697265625,1.0,0.6399021744728088,1.0,1.0,0.0,1.0,-3.353658437728882,3.353649377822876,9.04472472029738e-06,2.591108798980713,0.7812679409980774,0.7812679409980774,0.0,194.78372192382807,200.0,23953.529296875,-0.0,3272.253173828125,1.0,283.1499938964844,285.61114501953125,290.9580078125,292.2550354003906,293.1499938964844,293.1499938964844,283.1499938964844,17437.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303086876869202,1.0,0.0,0.0,2.328237295150757,2.328246831893921,2.891033261676057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5311.384765625,0.0,292.77667236328125,2371.396484375,0.0,1110.2100830078125,0.481917530298233,1.0,0.0,3.0,1.0,0.0
12324540,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.8101944923400879,0.3761471807956695,0.3420119881629944,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.8808521628379822,0.4897628724575043,0.4667850732803345,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.8640761375427246,0.4622036814689636,0.3256310820579529,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8380993008613586,0.4198659062385559,0.401099145412445,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36700439453125,0.7314255833625793,0.2744033932685852,1.2535758018493652,286.3667907714844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1201477050781,286.3662109375,1.0,0.6409692764282227,1.0,1.0,0.0,1.0,-3.34938383102417,3.349374771118164,9.02180909179151e-06,2.587854385375977,0.7886493802070618,0.7886493802070618,0.0,197.8114471435547,203.0,24044.888671875,-0.0,3279.873779296875,1.0,283.1499938964844,285.5915222167969,291.0082702636719,292.3102722167969,293.1499938964844,293.1499938964844,283.1499938964844,17437.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630761444568634,1.0,0.0,0.0,2.355855226516724,2.355865001678467,2.9600278139696456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5331.7939453125,0.0,301.3106384277344,2371.396484375,0.0,1113.10400390625,0.4866027534008026,1.0,0.0,3.0,1.0,0.0
12324600,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.8101944923400879,0.3761471807956695,0.3420119881629944,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.8808521628379822,0.4897628724575043,0.4667850732803345,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.8640761375427246,0.4622036814689636,0.3256310820579529,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8380993008613586,0.4198659062385559,0.401099145412445,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36700439453125,0.7314255833625793,0.2744033932685852,1.2535758018493652,286.3667907714844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1201477050781,286.3662109375,1.0,0.6409692764282227,1.0,1.0,0.0,1.0,-3.34938383102417,3.349374771118164,9.02180909179151e-06,2.587854385375977,0.7886493802070618,0.7886493802070618,0.0,197.8114471435547,203.0,24044.888671875,-0.0,3279.873779296875,1.0,283.1499938964844,285.5915222167969,291.0082702636719,292.3102722167969,293.1499938964844,293.1499938964844,283.1499938964844,17437.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630761444568634,1.0,0.0,0.0,2.355855226516724,2.355865001678467,2.9600278139696456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5331.7939453125,0.0,301.3106384277344,2371.396484375,0.0,1113.10400390625,0.4866027534008026,1.0,0.0,3.0,1.0,0.0
12324660,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.8060697317123413,0.3750838935375213,0.3411859571933746,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514099121094,0.8765787482261658,0.4888980388641357,0.4661065340042114,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514404296875,0.8601018786430359,0.4615580439567566,0.3252812325954437,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.8345063328742981,0.4193540811538696,0.400750458240509,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35162353515625,0.728277325630188,0.2739474475383758,1.2521480321884155,286.3514099121094,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1190795898437,286.350830078125,1.0,0.6420239210128784,1.0,1.0,0.0,1.0,-3.345017194747925,3.345008134841919,8.998425983008929e-06,2.584528684616089,0.796157956123352,0.796157956123352,0.0,200.8371124267578,206.0,24134.146484375,-0.0,3287.25,1.0,283.1499938964844,285.572265625,291.05859375,292.365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17438.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312037706375122,1.0,0.0,0.0,2.383357048034668,2.383366823196411,3.029541062460339e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5352.11376953125,0.0,309.9902038574219,2371.396484375,0.0,1115.9365234375,0.491281658411026,1.0,0.0,3.0,1.0,0.0
12324720,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.8060697317123413,0.3750838935375213,0.3411859571933746,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514099121094,0.8765787482261658,0.4888980388641357,0.4661065340042114,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514404296875,0.8601018786430359,0.4615580439567566,0.3252812325954437,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.8345063328742981,0.4193540811538696,0.400750458240509,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35162353515625,0.728277325630188,0.2739474475383758,1.2521480321884155,286.3514099121094,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1190795898437,286.350830078125,1.0,0.6420239210128784,1.0,1.0,0.0,1.0,-3.345017194747925,3.345008134841919,8.998425983008929e-06,2.584528684616089,0.796157956123352,0.796157956123352,0.0,200.8371124267578,206.0,24134.146484375,-0.0,3287.25,1.0,283.1499938964844,285.572265625,291.05859375,292.365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17438.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312037706375122,1.0,0.0,0.0,2.383357048034668,2.383366823196411,3.029541062460339e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5352.11376953125,0.0,309.9902038574219,2371.396484375,0.0,1115.9365234375,0.491281658411026,1.0,0.0,3.0,1.0,0.0
12324780,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.8019481897354126,0.3740130364894867,0.3403526842594147,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33697509765625,0.872429370880127,0.4880141615867615,0.4654097557067871,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33697509765625,0.8562554717063904,0.4608943462371826,0.3249186873435974,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.8310165405273438,0.4188250005245209,0.4003852307796478,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7252019047737122,0.2734878659248352,1.2507026195526123,286.33697509765625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1181335449219,286.3368225097656,1.0,0.6430670022964478,1.0,1.0,0.0,1.0,-3.3405637741088867,3.340554714202881,8.97460358828539e-06,2.581134557723999,0.8038082122802734,0.8038082122802734,0.0,203.86083984375,209.0,24229.859375,-0.0,3294.39501953125,1.0,283.1499938964844,285.553466796875,291.1087951660156,292.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17440.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316390037536621,1.0,0.0,0.0,2.4107141494750977,2.41072416305542,3.099488878888224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5372.3330078125,0.0,318.80548095703125,2371.396484375,0.0,1118.727783203125,0.4959486722946167,1.0,0.0,3.0,1.0,0.0
